time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8115593791007996,0.3381580114364624,0.3070321977138519,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9690477252006532,0.5714709162712097,0.5424418449401855,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6669415235519409,0.4482201933860779,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8927730917930603,0.4555383622646332,0.4335978031158447,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7128392457962036,0.2259782552719116,1.0317862033843994,284.9075012207031,284.95001220703125,302.14093017578125,295.8539428710937,298.8686218261719,297.28399658203125,284.9079284667969,1.0,0.6209746599197388,0.4307436943054199,0.4307436943054199,1.0,1.0,-3.318049192428589,1.0788546800613403,2.239194393157959,0.327798992395401,0.8465046882629395,0.8465046882629395,0.0,170.183349609375,166.0,69909.2890625,0.0,3044.7294921875,1.0,278.157958984375,282.9068298339844,298.8661804199219,304.45098876953125,293.1499938964844,293.1499938964844,278.45001220703125,38773.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583822011947632,1.0,0.0,0.0,3.5185647010803223,3.518587827682495,8.260843173957255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.025390625,0.0,1411.79931640625,1895.4371337890625,0.0,2098.39794921875,0.8785937428474426,1.0,0.0,3.0,1.0,0.0
17769240,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8115593791007996,0.3381580114364624,0.3070321977138519,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9690477252006532,0.5714709162712097,0.5424418449401855,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6669415235519409,0.4482201933860779,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8927730917930603,0.4555383622646332,0.4335978031158447,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7128392457962036,0.2259782552719116,1.0317862033843994,284.9075012207031,284.95001220703125,302.14093017578125,295.8539428710937,298.8686218261719,297.28399658203125,284.9079284667969,1.0,0.6209746599197388,0.4307436943054199,0.4307436943054199,1.0,1.0,-3.318049192428589,1.0788546800613403,2.239194393157959,0.327798992395401,0.8465046882629395,0.8465046882629395,0.0,170.183349609375,166.0,69909.2890625,0.0,3044.7294921875,1.0,278.157958984375,282.9068298339844,298.8661804199219,304.45098876953125,293.1499938964844,293.1499938964844,278.45001220703125,38773.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583822011947632,1.0,0.0,0.0,3.5185647010803223,3.518587827682495,8.260843173957255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.025390625,0.0,1411.79931640625,1895.4371337890625,0.0,2098.39794921875,0.8785937428474426,1.0,0.0,3.0,1.0,0.0
17769300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8125824928283691,0.3382504284381866,0.30689337849617,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9701780676841736,0.5713025331497192,0.5420297384262085,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.6706526875495911,0.4462819397449493,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8940156698226929,0.4556343853473663,0.433474987745285,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7139415144920349,0.2261933237314224,1.032127857208252,285.0117492675781,284.95001220703125,302.1291809082031,295.8502197265625,298.8686218261719,297.2930603027344,285.0116882324219,1.0,0.6201414465904236,0.4301741421222687,0.4301741421222687,1.0,1.0,-3.3153114318847656,1.076385498046875,2.23892593383789,0.3255060613155365,0.919589638710022,0.919589638710022,0.0,169.18971252441406,166.0,69149.171875,0.0,3033.1640625,1.0,278.39849853515625,283.0260314941406,298.8124084472656,304.2275695800781,293.1499938964844,293.1499938964844,278.45001220703125,34130.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517625093460083,1.0,0.0,0.0,3.5687992572784424,3.568822145462036,8.498406600665476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.6845703125,0.0,1431.0172119140625,1895.4371337890625,0.0,2040.71875,0.8874148726463318,1.0,0.0,3.0,1.0,0.0
17769360,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.813546359539032,0.3383859097957611,0.3070152401924133,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9711514115333556,0.5712090134620667,0.5419336557388306,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.6743422150611877,0.4448217749595642,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8951224684715271,0.4558029770851135,0.4336157739162445,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7149583697319031,0.2264753878116607,1.0332238674163818,284.98944091796875,284.95001220703125,302.1161499023437,295.8465576171875,298.86865234375,297.3020935058594,284.9881591796875,1.0,0.6198017001152039,0.4296998679637909,0.4296998679637909,1.0,1.0,-3.3150696754455566,1.0750577449798584,2.2400119304656982,0.3239140212535858,0.9216443300247192,0.9216443300247192,0.0,168.52320861816406,169.0,69263.5625,0.0,3028.879150390625,1.0,278.442138671875,283.0086975097656,298.8249816894531,304.28515625,293.1499938964844,293.1499938964844,278.1499938964844,33778.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502214312553406,1.0,0.0,0.0,3.62617301940918,3.626196384429932,8.773852187005104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.580078125,0.0,1490.31103515625,1895.4371337890625,0.0,2027.3670654296875,0.8980918526649475,1.0,0.0,3.0,1.0,0.0
17769420,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8129544258117676,0.3377987742424011,0.306670218706131,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9702882170677184,0.5700316429138184,0.5410584211349487,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.680065929889679,0.4453264474868774,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8945992588996887,0.4553391635417938,0.4333694577217102,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7149528861045837,0.2266096472740173,1.0343717336654663,284.9139709472656,284.95001220703125,302.0859680175781,295.8393249511719,298.8583374023437,297.306640625,284.9144287109375,1.0,0.6200096011161804,0.4287513196468353,0.4287513196468353,1.0,1.0,-3.315292835235596,1.072667360305786,2.2426254749298096,0.3211469054222107,0.846652090549469,0.846652090549469,0.0,168.73431396484375,172.0,69681.3046875,0.0,3030.575927734375,1.0,278.1581115722656,282.915283203125,298.8539733886719,304.4190673828125,293.1499938964844,293.1499938964844,278.45001220703125,38435.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572322487831116,1.0,0.0,0.0,3.501103639602661,3.501126766204834,8.179057431334513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.1962890625,0.0,1391.21826171875,1895.4371337890625,0.0,2088.34033203125,0.8744875192642212,1.0,0.0,3.0,1.0,0.0
17769480,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8129544258117676,0.3377987742424011,0.306670218706131,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9702882170677184,0.5700316429138184,0.5410584211349487,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.680065929889679,0.4453264474868774,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8945992588996887,0.4553391635417938,0.4333694577217102,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7149528861045837,0.2266096472740173,1.0343717336654663,284.9139709472656,284.95001220703125,302.0859680175781,295.8393249511719,298.8583374023437,297.306640625,284.9144287109375,1.0,0.6200096011161804,0.4287513196468353,0.4287513196468353,1.0,1.0,-3.315292835235596,1.072667360305786,2.2426254749298096,0.3211469054222107,0.846652090549469,0.846652090549469,0.0,168.73431396484375,172.0,69681.3046875,0.0,3030.575927734375,1.0,278.1581115722656,282.915283203125,298.8539733886719,304.4190673828125,293.1499938964844,293.1499938964844,278.45001220703125,38435.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572322487831116,1.0,0.0,0.0,3.501103639602661,3.501126766204834,8.179057431334513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.1962890625,0.0,1391.21826171875,1895.4371337890625,0.0,2088.34033203125,0.8744875192642212,1.0,0.0,3.0,1.0,0.0
17769540,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8122596740722656,0.337867796421051,0.3065633773803711,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9693294763565063,0.5698205828666687,0.5406575798988342,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.6832194328308105,0.4463492631912231,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.893831193447113,0.4554158747196197,0.4332799613475799,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7145500779151917,0.2268195450305938,1.0349633693695068,285.0167236328125,284.95001220703125,302.0679931640625,295.8356018066406,298.8539123535156,297.3113098144531,285.0160217285156,1.0,0.6204729676246643,0.4282580614089966,0.4282580614089966,1.0,1.0,-3.3165111541748047,1.071823239326477,2.244688034057617,0.3198912441730499,0.9215093851089478,0.9215093851089478,0.0,169.2262725830078,172.0,69026.796875,0.0,3036.022216796875,1.0,278.4017028808594,283.0317077636719,298.80096435546875,304.2061767578125,293.1499938964844,293.1499938964844,278.45001220703125,33705.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508510947227478,1.0,0.0,0.0,3.561596870422364,3.561619520187378,8.464139682473615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.169921875,0.0,1420.266357421875,1895.4371337890625,0.0,2032.8187255859373,0.88529372215271,1.0,0.0,3.0,1.0,0.0
17769600,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8118430972099304,0.3379501700401306,0.3066906630992889,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9686452150344848,0.5696806907653809,0.5405717492103577,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6860789060592651,0.447240799665451,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8933265805244446,0.4555408060550689,0.4334320724010467,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7143428325653076,0.2270580828189849,1.0361140966415403,284.99395751953125,284.95001220703125,302.04998779296875,295.83221435546875,298.8492736816406,297.3153991699219,284.9931335449219,1.0,0.6211268901824951,0.4278027713298797,0.4278027713298797,1.0,1.0,-3.3191983699798584,1.0716081857681274,2.2475900650024414,0.3190194368362427,0.9238098859786988,0.9238098859786988,0.0,169.73013305664062,175.0,69183.1484375,0.0,3044.7353515625,1.0,278.4412841796875,283.0141296386719,298.81494140625,304.2676086425781,293.1499938964844,293.1499938964844,278.1499938964844,33604.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498905658721924,1.0,0.0,0.0,3.6167473793029785,3.6167707443237305,8.728299576432619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.515625,0.0,1478.729736328125,1895.4371337890625,0.0,2024.50439453125,0.8960821628570557,1.0,0.0,3.0,1.0,0.0
17769660,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8091198801994324,0.3372651636600494,0.3063144981861114,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9652020931243896,0.5684080123901367,0.5396637916564941,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.6905291080474854,0.4512904584407806,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.890385091304779,0.4550011157989502,0.4331737458705902,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7124539017677307,0.2271008938550949,1.037171721458435,284.9147644042969,284.95001220703125,302.0102844238281,295.82586669921875,298.8299865722656,297.31158447265625,284.9151916503906,1.0,0.6227849721908569,0.4266940653324127,0.4266940653324127,1.0,1.0,-3.3234877586364746,1.0702532529830933,2.253234386444092,0.316712737083435,0.8479477763175964,0.8479477763175964,0.0,171.7003936767578,178.0,69692.8359375,0.0,3065.287353515625,1.0,278.1581115722656,282.916015625,298.8430480957031,304.407958984375,293.1499938964844,293.1499938964844,278.45001220703125,38282.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757388174533844,1.0,0.0,0.0,3.501227617263794,3.501250743865967,8.179636665772705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.5166015625,0.0,1390.24365234375,1895.4371337890625,0.0,2089.70361328125,0.8743754625320435,1.0,0.0,3.0,1.0,0.0
17769720,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8091198801994324,0.3372651636600494,0.3063144981861114,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9652020931243896,0.5684080123901367,0.5396637916564941,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.6905291080474854,0.4512904584407806,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.890385091304779,0.4550011157989502,0.4331737458705902,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7124539017677307,0.2271008938550949,1.037171721458435,284.9147644042969,284.95001220703125,302.0102844238281,295.82586669921875,298.8299865722656,297.31158447265625,284.9151916503906,1.0,0.6227849721908569,0.4266940653324127,0.4266940653324127,1.0,1.0,-3.3234877586364746,1.0702532529830933,2.253234386444092,0.316712737083435,0.8479477763175964,0.8479477763175964,0.0,171.7003936767578,178.0,69692.8359375,0.0,3065.287353515625,1.0,278.1581115722656,282.916015625,298.8430480957031,304.407958984375,293.1499938964844,293.1499938964844,278.45001220703125,38282.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757388174533844,1.0,0.0,0.0,3.501227617263794,3.501250743865967,8.179636665772705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.5166015625,0.0,1390.24365234375,1895.4371337890625,0.0,2089.70361328125,0.8743754625320435,1.0,0.0,3.0,1.0,0.0
17769780,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8065756559371948,0.3373240232467651,0.3062868118286133,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9618147611618042,0.5679686069488525,0.5391302704811096,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.6955309510231018,0.4555142223834991,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8875697255134583,0.4551314413547516,0.4332064092159271,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7105618119239807,0.227452352643013,1.0386664867401123,284.994384765625,284.95001220703125,301.9691162109375,295.82086181640625,298.814697265625,297.314208984375,284.9935302734375,1.0,0.624801516532898,0.425585389137268,0.425585389137268,1.0,1.0,-3.3297243118286133,1.0695847272872925,2.2601394653320312,0.3145703971385956,0.925219476222992,0.925219476222992,0.0,173.84466552734375,181.0,69225.34375,0.0,3091.162841796875,1.0,278.4412841796875,283.0144348144531,298.8044128417969,304.2589416503906,293.1499938964844,293.1499938964844,278.1499938964844,33542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502049803733826,1.0,0.0,0.0,3.6187572479248047,3.6187806129455566,8.738003316466347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.6064453125,0.0,1480.453857421875,1895.4371337890625,0.0,2027.2249755859373,0.8964847922325134,1.0,0.0,3.0,1.0,0.0
17769840,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8065756559371948,0.3373240232467651,0.3062868118286133,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9618147611618042,0.5679686069488525,0.5391302704811096,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.6955309510231018,0.4555142223834991,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8875697255134583,0.4551314413547516,0.4332064092159271,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7105618119239807,0.227452352643013,1.0386664867401123,284.994384765625,284.95001220703125,301.9691162109375,295.82086181640625,298.814697265625,297.314208984375,284.9935302734375,1.0,0.624801516532898,0.425585389137268,0.425585389137268,1.0,1.0,-3.3297243118286133,1.0695847272872925,2.2601394653320312,0.3145703971385956,0.925219476222992,0.925219476222992,0.0,173.84466552734375,181.0,69225.34375,0.0,3091.162841796875,1.0,278.4412841796875,283.0144348144531,298.8044128417969,304.2589416503906,293.1499938964844,293.1499938964844,278.1499938964844,33542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502049803733826,1.0,0.0,0.0,3.6187572479248047,3.6187806129455566,8.738003316466347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.6064453125,0.0,1480.453857421875,1895.4371337890625,0.0,2027.2249755859373,0.8964847922325134,1.0,0.0,3.0,1.0,0.0
17769900,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8050429224967957,0.3369633853435516,0.3062101900577545,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9598434567451476,0.5673350095748901,0.5388205647468567,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.6974416971206665,0.4579500555992126,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8859449028968811,0.4548683166503906,0.4331976771354675,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7094394564628601,0.2274653315544128,1.0394251346588137,284.8756408691406,284.95001220703125,301.947998046875,295.8187866210937,298.8036499023437,297.3107604980469,284.87554931640625,1.0,0.6259169578552246,0.4250310659408569,0.4250310659408569,1.0,1.0,-3.333093881607056,1.0693309307098389,2.263762950897217,0.3135880529880523,0.8408311605453491,0.8408311605453491,0.0,175.0835723876953,181.0,69982.4453125,0.0,3105.632568359375,1.0,278.19854736328125,282.8816223144531,298.854248046875,304.47998046875,293.1499938964844,293.1499938964844,278.1499938964844,38192.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566714882850647,1.0,0.0,0.0,3.5724878311157227,3.5725114345550537,8.515983154211426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.357421875,0.0,1464.685546875,1895.4371337890625,0.0,2083.44189453125,0.887315034866333,1.0,0.0,3.0,1.0,0.0
17769960,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.802901029586792,0.3365635573863983,0.3058661520481109,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9571915864944458,0.5666242241859436,0.5381793975830078,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.6991718411445618,0.4610113501548767,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8837339878082275,0.4545319378376007,0.432917058467865,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.707798421382904,0.2274083495140075,1.0394518375396729,284.9141540527344,284.95001220703125,301.926513671875,295.8170166015625,298.7916564941406,297.3061218261719,284.9147033691406,1.0,0.6270038485527039,0.4244560301303863,0.4244560301303863,1.0,1.0,-3.3352856636047363,1.068594455718994,2.266691207885742,0.3123618364334106,0.8486694097518921,0.8486694097518921,0.0,176.55819702148438,184.0,69756.3203125,0.0,3118.8720703125,1.0,278.1583251953125,282.9153747558594,298.8345031738281,304.40301513671875,293.1499938964844,293.1499938964844,278.45001220703125,38269.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577407956123352,1.0,0.0,0.0,3.504899740219116,3.504922866821289,8.196803378268669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.2275390625,0.0,1393.9571533203125,1895.4371337890625,0.0,2092.78662109375,0.8751399517059326,1.0,0.0,3.0,1.0,0.0
17770020,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7998096346855164,0.33656045794487,0.3057956993579864,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9530399441719056,0.5661227107048035,0.5376020669937134,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7035548090934753,0.4661236405372619,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.880416989326477,0.4546113908290863,0.4329167604446411,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7053558230400085,0.2276889085769653,1.0406924486160278,284.9944152832031,284.95001220703125,301.8824768066406,295.8141784667969,298.7735900878906,297.3059387207031,284.9935607910156,1.0,0.629336953163147,0.4233059883117676,0.4233059883117676,1.0,1.0,-3.342142105102539,1.0680034160614014,2.2741386890411377,0.310169905424118,0.92628812789917,0.92628812789917,0.0,179.1771697998047,187.0,69295.3046875,0.0,3149.013427734375,1.0,278.4413146972656,283.01446533203125,298.7978210449219,304.25616455078125,293.1499938964844,293.1499938964844,278.1499938964844,33536.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505703568458557,1.0,0.0,0.0,3.622416496276856,3.622439861297608,8.755683325034624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.50390625,0.0,1484.40576171875,1895.4371337890625,0.0,2030.3875732421875,0.8973064422607422,1.0,0.0,3.0,1.0,0.0
17770080,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7998096346855164,0.33656045794487,0.3057956993579864,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9530399441719056,0.5661227107048035,0.5376020669937134,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7035548090934753,0.4661236405372619,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.880416989326477,0.4546113908290863,0.4329167604446411,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7053558230400085,0.2276889085769653,1.0406924486160278,284.9944152832031,284.95001220703125,301.8824768066406,295.8141784667969,298.7735900878906,297.3059387207031,284.9935607910156,1.0,0.629336953163147,0.4233059883117676,0.4233059883117676,1.0,1.0,-3.342142105102539,1.0680034160614014,2.2741386890411377,0.310169905424118,0.92628812789917,0.92628812789917,0.0,179.1771697998047,187.0,69295.3046875,0.0,3149.013427734375,1.0,278.4413146972656,283.01446533203125,298.7978210449219,304.25616455078125,293.1499938964844,293.1499938964844,278.1499938964844,33536.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505703568458557,1.0,0.0,0.0,3.622416496276856,3.622439861297608,8.755683325034624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.50390625,0.0,1484.40576171875,1895.4371337890625,0.0,2030.3875732421875,0.8973064422607422,1.0,0.0,3.0,1.0,0.0
17770140,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7958953976631165,0.3357467949390411,0.3053374886512756,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9479235410690308,0.5647314190864563,0.5366135239601135,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.706662118434906,0.47212815284729,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.876376748085022,0.4539659917354584,0.4325953423976898,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7023123502731323,0.2275860756635666,1.0412583351135254,284.9139404296875,284.95001220703125,301.83709716796875,295.812255859375,298.7480163574219,297.2954406738281,284.9144287109375,1.0,0.6317117810249329,0.4221559166908264,0.4221559166908264,1.0,1.0,-3.347921133041382,1.066996455192566,2.280924797058105,0.3079056739807129,0.849402129650116,0.849402129650116,0.0,182.1936950683593,190.0,69832.234375,0.0,3179.12939453125,1.0,278.1580810546875,282.9151306152344,298.8296813964844,304.4023132324219,293.1499938964844,293.1499938964844,278.45001220703125,38265.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581040263175964,1.0,0.0,0.0,3.508711338043213,3.5087344646453857,8.21464084310719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.1474609375,0.0,1397.8826904296875,1895.4371337890625,0.0,2095.963623046875,0.8760008215904236,1.0,0.0,3.0,1.0,0.0
17770200,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7958953976631165,0.3357467949390411,0.3053374886512756,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9479235410690308,0.5647314190864563,0.5366135239601135,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.706662118434906,0.47212815284729,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.876376748085022,0.4539659917354584,0.4325953423976898,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7023123502731323,0.2275860756635666,1.0412583351135254,284.9139404296875,284.95001220703125,301.83709716796875,295.812255859375,298.7480163574219,297.2954406738281,284.9144287109375,1.0,0.6317117810249329,0.4221559166908264,0.4221559166908264,1.0,1.0,-3.347921133041382,1.066996455192566,2.280924797058105,0.3079056739807129,0.849402129650116,0.849402129650116,0.0,182.1936950683593,190.0,69832.234375,0.0,3179.12939453125,1.0,278.1580810546875,282.9151306152344,298.8296813964844,304.4023132324219,293.1499938964844,293.1499938964844,278.45001220703125,38265.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581040263175964,1.0,0.0,0.0,3.508711338043213,3.5087344646453857,8.21464084310719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.1474609375,0.0,1397.8826904296875,1895.4371337890625,0.0,2095.963623046875,0.8760008215904236,1.0,0.0,3.0,1.0,0.0
17770260,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7927058935165405,0.3357003629207611,0.3052321672439575,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9434933662414552,0.5641876459121704,0.5360075831413269,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.7106171250343323,0.4775187373161316,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8729974031448364,0.4540051519870758,0.4325627088546753,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6997457146644592,0.2278202176094055,1.04231059551239,284.9945068359375,284.95001220703125,301.7903747558594,295.81103515625,298.7289123535156,297.29473876953125,284.99365234375,1.0,0.6341275572776794,0.4210191667079925,0.4210191667079925,1.0,1.0,-3.35477066040039,1.0663987398147583,2.2883718013763428,0.3057149052619934,0.92714262008667,0.92714262008667,0.0,184.99989318847656,193.0,69366.640625,0.0,3210.55078125,1.0,278.4413452148437,283.01495361328125,298.7944641113281,304.2568664550781,293.1499938964844,293.1499938964844,278.1499938964844,33541.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508808970451355,1.0,0.0,0.0,3.6257882118225098,3.6258115768432617,8.771991133471602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.494140625,0.0,1488.1226806640625,1895.4371337890625,0.0,2033.0770263671875,0.8980684876441956,1.0,0.0,3.0,1.0,0.0
17770320,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7927058935165405,0.3357003629207611,0.3052321672439575,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9434933662414552,0.5641876459121704,0.5360075831413269,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.7106171250343323,0.4775187373161316,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8729974031448364,0.4540051519870758,0.4325627088546753,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6997457146644592,0.2278202176094055,1.04231059551239,284.9945068359375,284.95001220703125,301.7903747558594,295.81103515625,298.7289123535156,297.29473876953125,284.99365234375,1.0,0.6341275572776794,0.4210191667079925,0.4210191667079925,1.0,1.0,-3.35477066040039,1.0663987398147583,2.2883718013763428,0.3057149052619934,0.92714262008667,0.92714262008667,0.0,184.99989318847656,193.0,69366.640625,0.0,3210.55078125,1.0,278.4413452148437,283.01495361328125,298.7944641113281,304.2568664550781,293.1499938964844,293.1499938964844,278.1499938964844,33541.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508808970451355,1.0,0.0,0.0,3.6257882118225098,3.6258115768432617,8.771991133471602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.494140625,0.0,1488.1226806640625,1895.4371337890625,0.0,2033.0770263671875,0.8980684876441956,1.0,0.0,3.0,1.0,0.0
17770380,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7888138890266418,0.33484748005867,0.3047440648078918,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9382354617118835,0.5627641081809998,0.5349876880645752,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7133144736289978,0.4836429357528686,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.869026780128479,0.4533214569091797,0.4322105348110199,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6966845989227295,0.2276780158281326,1.0427181720733645,284.91363525390625,284.95001220703125,301.7423095703125,295.8103942871094,298.70172119140625,297.28289794921875,284.9141540527344,1.0,0.6365289688110352,0.4198824167251587,0.4198824167251587,1.0,1.0,-3.360393047332764,1.0653349161148071,2.295058250427246,0.3034352362155914,0.8499047160148621,0.8499047160148621,0.0,188.1347503662109,196.0,69902.90625,0.0,3241.199462890625,1.0,278.1580505371094,282.9153747558594,298.82769775390625,304.4046325683594,293.1499938964844,293.1499938964844,278.45001220703125,38277.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583895921707153,1.0,0.0,0.0,3.5120036602020264,3.51202654838562,8.230063599512505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.34375,0.0,1401.3885498046875,1895.4371337890625,0.0,2098.462646484375,0.876735508441925,1.0,0.0,3.0,1.0,0.0
17770440,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7888138890266418,0.33484748005867,0.3047440648078918,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9382354617118835,0.5627641081809998,0.5349876880645752,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7133144736289978,0.4836429357528686,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.869026780128479,0.4533214569091797,0.4322105348110199,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6966845989227295,0.2276780158281326,1.0427181720733645,284.91363525390625,284.95001220703125,301.7423095703125,295.8103942871094,298.70172119140625,297.28289794921875,284.9141540527344,1.0,0.6365289688110352,0.4198824167251587,0.4198824167251587,1.0,1.0,-3.360393047332764,1.0653349161148071,2.295058250427246,0.3034352362155914,0.8499047160148621,0.8499047160148621,0.0,188.1347503662109,196.0,69902.90625,0.0,3241.199462890625,1.0,278.1580505371094,282.9153747558594,298.82769775390625,304.4046325683594,293.1499938964844,293.1499938964844,278.45001220703125,38277.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583895921707153,1.0,0.0,0.0,3.5120036602020264,3.51202654838562,8.230063599512505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.34375,0.0,1401.3885498046875,1895.4371337890625,0.0,2098.462646484375,0.876735508441925,1.0,0.0,3.0,1.0,0.0
17770500,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.787001371383667,0.3347826898097992,0.3045530021190643,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9357258081436156,0.5624414086341858,0.5345247387886047,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.7150750160217285,0.486594021320343,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8671538233757019,0.4532841742038727,0.4320529997348785,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6952100396156311,0.2277467846870422,1.0428470373153689,285.0164794921875,284.95001220703125,301.7178039550781,295.8102722167969,298.6913452148437,297.2818298339844,285.0165100097656,1.0,0.637703001499176,0.4193140268325805,0.4193140268325805,1.0,1.0,-3.3631179332733154,1.0647695064544678,2.298348426818848,0.3022189140319824,0.9239006638526917,0.9239006638526917,0.0,189.6558380126953,196.0,69240.8125,0.0,3256.104248046875,1.0,278.3984375,283.03271484375,298.77734375,304.193115234375,293.1499938964844,293.1499938964844,278.45001220703125,33797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522571086883545,1.0,0.0,0.0,3.568188428878784,3.568211317062378,8.495497922922368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.8974609375,0.0,1427.9276123046875,1895.4371337890625,0.0,2045.0098876953125,0.8869638442993164,1.0,0.0,3.0,1.0,0.0
17770560,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.785674512386322,0.3347671926021576,0.3046039640903473,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9337651133537292,0.5621896386146545,0.5343513488769531,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.7169221043586731,0.4890787303447723,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8657405972480774,0.4533246457576751,0.4321415424346924,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6941344738006592,0.2278797924518585,1.0436209440231323,284.994140625,284.95001220703125,301.6929931640625,295.8102111816406,298.68170166015625,297.2818603515625,284.99273681640625,1.0,0.6389368772506714,0.4187511801719665,0.4187511801719665,1.0,1.0,-3.366995334625244,1.0646260976791382,2.3023691177368164,0.3011917769908905,0.9275702834129332,0.9275702834129332,0.0,191.0139617919922,199.0,69439.5,0.0,3272.708984375,1.0,278.442138671875,283.014892578125,298.7926940917969,304.25946044921875,293.1499938964844,293.1499938964844,278.1499938964844,33465.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510793805122375,1.0,0.0,0.0,3.63071346282959,3.630736827850342,8.795838084552088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.5625,0.0,1492.955810546875,1895.4371337890625,0.0,2034.7967529296875,0.89888995885849,1.0,0.0,3.0,1.0,0.0
17770620,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7819095253944397,0.3338802456855774,0.3040938079357147,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9285765886306764,0.5607305765151978,0.5333077311515808,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.7192565202713013,0.4951666593551636,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8619409203529358,0.4526044726371765,0.431762546300888,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6911529898643494,0.2277083247900009,1.0439168214797974,284.9133605957031,284.95001220703125,301.6424255371094,295.810302734375,298.6537780761719,297.2698974609375,284.9139099121094,1.0,0.64131098985672,0.4176254570484161,0.4176254570484161,1.0,1.0,-3.372352600097656,1.0634620189666748,2.3088903427124023,0.2988783419132232,0.8502383232116699,0.8502383232116699,0.0,194.19029235839844,202.0,69966.0703125,0.0,3303.195556640625,1.0,278.15802001953125,282.9161071777344,298.8275451660156,304.40850830078125,293.1499938964844,293.1499938964844,278.45001220703125,38293.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586196064949036,1.0,0.0,0.0,3.5145423412323,3.5145654678344727,8.241967179856147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.8876953125,0.0,1404.1483154296875,1895.4371337890625,0.0,2100.476318359375,0.8773027658462524,1.0,0.0,3.0,1.0,0.0
17770680,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7819095253944397,0.3338802456855774,0.3040938079357147,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9285765886306764,0.5607305765151978,0.5333077311515808,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.7192565202713013,0.4951666593551636,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8619409203529358,0.4526044726371765,0.431762546300888,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6911529898643494,0.2277083247900009,1.0439168214797974,284.9133605957031,284.95001220703125,301.6424255371094,295.810302734375,298.6537780761719,297.2698974609375,284.9139099121094,1.0,0.64131098985672,0.4176254570484161,0.4176254570484161,1.0,1.0,-3.372352600097656,1.0634620189666748,2.3088903427124023,0.2988783419132232,0.8502383232116699,0.8502383232116699,0.0,194.19029235839844,202.0,69966.0703125,0.0,3303.195556640625,1.0,278.15802001953125,282.9161071777344,298.8275451660156,304.40850830078125,293.1499938964844,293.1499938964844,278.45001220703125,38293.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586196064949036,1.0,0.0,0.0,3.5145423412323,3.5145654678344727,8.241967179856147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.8876953125,0.0,1404.1483154296875,1895.4371337890625,0.0,2100.476318359375,0.8773027658462524,1.0,0.0,3.0,1.0,0.0
17770740,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7798944115638733,0.3338128924369812,0.3038910925388336,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9257291555404664,0.5603562593460083,0.5327839255332947,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.7212205529212952,0.4985939860343933,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8598717451095581,0.4525697529315948,0.4315967261791229,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6895010471343994,0.2277945727109909,1.04410719871521,285.0135192871094,284.95001220703125,301.61151123046875,295.8104553222656,298.6412048339844,297.2689819335937,285.0113830566406,1.0,0.6427053213119507,0.4169500470161438,0.4169500470161438,1.0,1.0,-3.3756260871887207,1.0627819299697876,2.3128442764282227,0.2974172830581665,0.9267880320549012,0.9267880320549012,0.0,196.00164794921875,202.0,69363.2421875,0.0,3321.12939453125,1.0,278.4139709472656,283.03057861328125,298.7774353027344,304.20880126953125,293.1499938964844,293.1499938964844,278.45001220703125,33320.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518093585968018,1.0,0.0,0.0,3.5912327766418457,3.5912559032440186,8.605586003795906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.3486328125,0.0,1449.039794921875,1895.4371337890625,0.0,2041.125,0.8909242749214172,1.0,0.0,3.0,1.0,0.0
17770800,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7788898348808289,0.3337664902210235,0.3039293885231018,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9242252111434937,0.5601176619529724,0.5326427221298218,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.7225410342216492,0.500544548034668,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.85881108045578,0.4525706768035888,0.4316650032997131,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6886842250823975,0.2278841137886047,1.0447171926498413,284.9942626953125,284.95001220703125,301.5906677246094,295.810546875,298.6329650878906,297.2686767578125,284.993408203125,1.0,0.6436793804168701,0.4164997339248657,0.4164997339248657,1.0,1.0,-3.3786637783050537,1.062628984451294,2.31603479385376,0.2965815365314483,0.9279949069023132,0.9279949069023132,0.0,197.09239196777344,205.0,69488.453125,0.0,3334.3896484375,1.0,278.44140625,283.01678466796875,298.7937316894531,304.26373291015625,293.1499938964844,293.1499938964844,278.1499938964844,33564.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513511180877686,1.0,0.0,0.0,3.630638837814331,3.630662202835083,8.795476560408133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.3134765625,0.0,1493.6060791015625,1895.4371337890625,0.0,2037.1517333984373,0.8991705179214478,1.0,0.0,3.0,1.0,0.0
17770860,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7750974893569946,0.33284792304039,0.3033948540687561,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9189979434013368,0.5586230158805847,0.5315690040588379,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.7245897650718689,0.5058072209358215,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8550089597702026,0.4518136382102966,0.4312558472156524,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.685645341873169,0.2276863157749176,1.044926643371582,284.91278076171875,284.95001220703125,301.5376892089844,295.8108215332031,298.6045837402344,297.2569885253906,284.9132385253906,1.0,0.6459569931030273,0.4153843224048614,0.4153843224048614,1.0,1.0,-3.382826328277588,1.0610308647155762,2.321795463562012,0.2941392362117767,0.8501037359237671,0.8501037359237671,0.0,200.4185943603516,208.0,70006.9453125,0.0,3363.176513671875,1.0,278.1579895019531,282.9169921875,298.8279113769531,304.4120178222656,293.1499938964844,293.1499938964844,278.45001220703125,38317.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588174939155579,1.0,0.0,0.0,3.5159854888916016,3.5160086154937744,8.24873666260828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.9423828125,0.0,1405.8226318359375,1895.4371337890625,0.0,2102.208984375,0.8776291608810425,1.0,0.0,3.0,1.0,0.0
17770920,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7750974893569946,0.33284792304039,0.3033948540687561,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9189979434013368,0.5586230158805847,0.5315690040588379,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.7245897650718689,0.5058072209358215,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8550089597702026,0.4518136382102966,0.4312558472156524,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.685645341873169,0.2276863157749176,1.044926643371582,284.91278076171875,284.95001220703125,301.5376892089844,295.8108215332031,298.6045837402344,297.2569885253906,284.9132385253906,1.0,0.6459569931030273,0.4153843224048614,0.4153843224048614,1.0,1.0,-3.382826328277588,1.0610308647155762,2.321795463562012,0.2941392362117767,0.8501037359237671,0.8501037359237671,0.0,200.4185943603516,208.0,70006.9453125,0.0,3363.176513671875,1.0,278.1579895019531,282.9169921875,298.8279113769531,304.4120178222656,293.1499938964844,293.1499938964844,278.45001220703125,38317.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588174939155579,1.0,0.0,0.0,3.5159854888916016,3.5160086154937744,8.24873666260828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.9423828125,0.0,1405.8226318359375,1895.4371337890625,0.0,2102.208984375,0.8776291608810425,1.0,0.0,3.0,1.0,0.0
17770980,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.771817684173584,0.3326910138130188,0.3032082021236419,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9143532514572144,0.5579578280448914,0.5308743119239807,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.998066782951355,0.7280215620994568,0.5087952613830566,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8516231775283813,0.4517289102077484,0.4311296939849853,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6829107999801636,0.2278317362070083,1.0456678867340088,284.9925537109375,284.95001220703125,301.48358154296875,295.8109436035156,298.5843811035156,297.2576599121094,284.99169921875,1.0,0.6480645537376404,0.4142689108848572,0.4142689108848572,1.0,1.0,-3.3860912322998047,1.0591086149215698,2.3269827365875244,0.2914399802684784,0.926235854625702,0.926235854625702,0.0,203.60240173339844,211.0,69471.9921875,0.0,3389.14501953125,1.0,278.44140625,283.01776123046875,298.79351806640625,304.2635192871094,293.1499938964844,293.1499938964844,278.1499938964844,33645.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751436710357666,1.0,0.0,0.0,3.628974676132202,3.628998041152954,8.78741616361367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.224609375,0.0,1492.38525390625,1895.4371337890625,0.0,2037.893798828125,0.8988506197929382,1.0,0.0,3.0,1.0,0.0
