time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.771817684173584,0.3326910138130188,0.3032082021236419,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9143532514572144,0.5579578280448914,0.5308743119239807,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.998066782951355,0.7280215620994568,0.5087952613830566,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8516231775283813,0.4517289102077484,0.4311296939849853,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6829107999801636,0.2278317362070083,1.0456678867340088,284.9925537109375,284.95001220703125,301.48358154296875,295.8109436035156,298.5843811035156,297.2576599121094,284.99169921875,1.0,0.6480645537376404,0.4142689108848572,0.4142689108848572,1.0,1.0,-3.3860912322998047,1.0591086149215698,2.3269827365875244,0.2914399802684784,0.926235854625702,0.926235854625702,0.0,203.60240173339844,211.0,69471.9921875,0.0,3389.14501953125,1.0,278.44140625,283.01776123046875,298.79351806640625,304.2635192871094,293.1499938964844,293.1499938964844,278.1499938964844,33645.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751436710357666,1.0,0.0,0.0,3.628974676132202,3.628998041152954,8.78741616361367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.224609375,0.0,1492.38525390625,1895.4371337890625,0.0,2037.893798828125,0.8988506197929382,1.0,0.0,3.0,1.0,0.0
17771100,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7700788974761963,0.3322374820709228,0.3030661940574646,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9119542241096495,0.5572207570075989,0.5304822325706482,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.997104823589325,0.7292813062667847,0.5099323987960815,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8498589992523193,0.4513641893863678,0.4310456216335296,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6815010905265808,0.2277547121047973,1.0461102724075315,284.87384033203125,284.95001220703125,301.45611572265625,295.8109130859375,298.5711975097656,297.2537536621094,284.873779296875,1.0,0.6490820050239563,0.4137111902236938,0.4137111902236938,1.0,1.0,-3.387258052825928,1.0579713582992554,2.329286575317383,0.2901136577129364,0.8411750197410583,0.8411750197410583,0.0,205.276107788086,211.0,70197.765625,0.0,3401.525634765625,1.0,278.1983642578125,282.8856811523437,298.8450622558594,304.4848327636719,293.1499938964844,293.1499938964844,278.1499938964844,38319.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577607035636902,1.0,0.0,0.0,3.580187559127808,3.5802114009857178,8.552732424504939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.1826171875,0.0,1473.9017333984375,1895.4371337890625,0.0,2092.960693359375,0.8891215920448303,1.0,0.0,3.0,1.0,0.0
17771160,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.767805814743042,0.3317406475543976,0.3026599586009979,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9089819192886353,0.5564197301864624,0.529775857925415,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9956963062286376,0.7305768728256226,0.5108036994934082,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8475993275642395,0.450925201177597,0.4306932985782623,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6796351671218872,0.2276133149862289,1.045856237411499,284.91131591796875,284.95001220703125,301.4283752441406,295.810791015625,298.5578308105469,297.2496032714844,284.9118347167969,1.0,0.6499541997909546,0.4131910800933838,0.4131910800933838,1.0,1.0,-3.386239767074585,1.056157112121582,2.330082416534424,0.2885407209396362,0.8475664258003235,0.8475664258003235,0.0,207.19854736328125,214.0,69907.8515625,0.0,3410.287353515625,1.0,278.15826416015625,282.91949462890625,298.8267517089844,304.4061889648437,293.1499938964844,293.1499938964844,278.45001220703125,38449.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586654424667358,1.0,0.0,0.0,3.509256362915039,3.509279251098633,8.217192544179852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.365234375,0.0,1399.7730712890625,1895.4371337890625,0.0,2100.87744140625,0.8762127757072449,1.0,0.0,3.0,1.0,0.0
17771220,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7649781107902527,0.3315708935260772,0.3024473190307617,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.905141830444336,0.5557279586791992,0.5290412902832031,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9943737387657166,0.734474241733551,0.5133814215660095,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8446968793869019,0.4508111178874969,0.4305247068405151,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6773005723953247,0.2277626991271972,1.0465391874313354,284.9918212890625,284.95001220703125,301.3720703125,295.8102111816406,298.5394897460937,297.25341796875,284.99102783203125,1.0,0.6518190503120422,0.4121508300304413,0.4121508300304413,1.0,1.0,-3.388812065124512,1.0541791915893557,2.334632635116577,0.2859013676643371,0.9234181642532348,0.9234181642532348,0.0,210.08160400390625,217.0,69364.359375,0.0,3432.969482421875,1.0,278.4413452148437,283.0210876464844,298.7919921875,304.25506591796875,293.1499938964844,293.1499938964844,278.1499938964844,33694.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511065006256104,1.0,0.0,0.0,3.620575904846192,3.620599269866944,8.746787898417097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.7021484375,0.0,1483.5694580078125,1895.4371337890625,0.0,2035.0316162109373,0.8970127701759338,1.0,0.0,3.0,1.0,0.0
17771280,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7649781107902527,0.3315708935260772,0.3024473190307617,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.905141830444336,0.5557279586791992,0.5290412902832031,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9943737387657166,0.734474241733551,0.5133814215660095,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8446968793869019,0.4508111178874969,0.4305247068405151,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6773005723953247,0.2277626991271972,1.0465391874313354,284.9918212890625,284.95001220703125,301.3720703125,295.8102111816406,298.5394897460937,297.25341796875,284.99102783203125,1.0,0.6518190503120422,0.4121508300304413,0.4121508300304413,1.0,1.0,-3.388812065124512,1.0541791915893557,2.334632635116577,0.2859013676643371,0.9234181642532348,0.9234181642532348,0.0,210.08160400390625,217.0,69364.359375,0.0,3432.969482421875,1.0,278.4413452148437,283.0210876464844,298.7919921875,304.25506591796875,293.1499938964844,293.1499938964844,278.1499938964844,33694.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511065006256104,1.0,0.0,0.0,3.620575904846192,3.620599269866944,8.746787898417097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.7021484375,0.0,1483.5694580078125,1895.4371337890625,0.0,2035.0316162109373,0.8970127701759338,1.0,0.0,3.0,1.0,0.0
17771340,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7614061236381531,0.3306207954883575,0.3018856048583984,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9006448984146118,0.5541850328445435,0.5279210805892944,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9922935366630554,0.7371086478233337,0.5154748558998108,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8411332964897156,0.4499958753585815,0.4300616383552551,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6744111180305481,0.2275549322366714,1.046723484992981,284.9117126464844,284.95001220703125,301.314697265625,295.8091125488281,298.51324462890625,297.24639892578125,284.9116516113281,1.0,0.6535905599594116,0.4111105799674988,0.4111105799674988,1.0,1.0,-3.388978719711304,1.0513297319412231,2.337648868560791,0.2831044793128967,0.8457750082015991,0.8457750082015991,0.0,213.4549865722656,220.0,69816.59375,0.0,3452.888671875,1.0,278.1585693359375,282.923095703125,298.8246154785156,304.39752197265625,293.1499938964844,293.1499938964844,278.45001220703125,38328.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758293628692627,1.0,0.0,0.0,3.502703189849853,3.5027263164520264,8.18653234091471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.53515625,0.0,1392.106201171875,1895.4371337890625,0.0,2097.62255859375,0.8745943903923035,1.0,0.0,3.0,1.0,0.0
17771400,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7614061236381531,0.3306207954883575,0.3018856048583984,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9006448984146118,0.5541850328445435,0.5279210805892944,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9922935366630554,0.7371086478233337,0.5154748558998108,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8411332964897156,0.4499958753585815,0.4300616383552551,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6744111180305481,0.2275549322366714,1.046723484992981,284.9117126464844,284.95001220703125,301.314697265625,295.8091125488281,298.51324462890625,297.24639892578125,284.9116516113281,1.0,0.6535905599594116,0.4111105799674988,0.4111105799674988,1.0,1.0,-3.388978719711304,1.0513297319412231,2.337648868560791,0.2831044793128967,0.8457750082015991,0.8457750082015991,0.0,213.4549865722656,220.0,69816.59375,0.0,3452.888671875,1.0,278.1585693359375,282.923095703125,298.8246154785156,304.39752197265625,293.1499938964844,293.1499938964844,278.45001220703125,38328.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758293628692627,1.0,0.0,0.0,3.502703189849853,3.5027263164520264,8.18653234091471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.53515625,0.0,1392.106201171875,1895.4371337890625,0.0,2097.62255859375,0.8745943903923035,1.0,0.0,3.0,1.0,0.0
17771460,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7588368058204651,0.3304334282875061,0.3016614913940429,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.897262454032898,0.5534738898277283,0.5271727442741394,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9911141395568848,0.7409740090370178,0.5180450677871704,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8384987711906433,0.4498611688613891,0.4298761487007141,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6723051071166992,0.2277054488658905,1.0474132299423218,284.9917297363281,284.95001220703125,301.2563171386719,295.8073425292969,298.49481201171875,297.2503967285156,284.9909362792969,1.0,0.6553863883018494,0.4101521670818329,0.4101521670818329,1.0,1.0,-3.391499757766724,1.0495364665985107,2.341963291168213,0.2806702256202698,0.9213016033172609,0.9213016033172609,0.0,216.2318420410156,223.0,69259.640625,0.0,3474.884033203125,1.0,278.4412841796875,283.02496337890625,298.7893371582031,304.2459411621094,293.1499938964844,293.1499938964844,278.1499938964844,33697.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508092522621155,1.0,0.0,0.0,3.6120896339416495,3.6121127605438232,8.705832783562073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.8974609375,0.0,1474.346923828125,1895.4371337890625,0.0,2032.4561767578125,0.8951090574264526,1.0,0.0,3.0,1.0,0.0
17771520,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7588368058204651,0.3304334282875061,0.3016614913940429,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.897262454032898,0.5534738898277283,0.5271727442741394,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9911141395568848,0.7409740090370178,0.5180450677871704,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8384987711906433,0.4498611688613891,0.4298761487007141,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6723051071166992,0.2277054488658905,1.0474132299423218,284.9917297363281,284.95001220703125,301.2563171386719,295.8073425292969,298.49481201171875,297.2503967285156,284.9909362792969,1.0,0.6553863883018494,0.4101521670818329,0.4101521670818329,1.0,1.0,-3.391499757766724,1.0495364665985107,2.341963291168213,0.2806702256202698,0.9213016033172609,0.9213016033172609,0.0,216.2318420410156,223.0,69259.640625,0.0,3474.884033203125,1.0,278.4412841796875,283.02496337890625,298.7893371582031,304.2459411621094,293.1499938964844,293.1499938964844,278.1499938964844,33697.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508092522621155,1.0,0.0,0.0,3.6120896339416495,3.6121127605438232,8.705832783562073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.8974609375,0.0,1474.346923828125,1895.4371337890625,0.0,2032.4561767578125,0.8951090574264526,1.0,0.0,3.0,1.0,0.0
17771580,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7554939985275269,0.3294679224491119,0.3010831475257873,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8930314183235168,0.5519163608551025,0.5260352492332458,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9890995025634766,0.7435506582260132,0.520098865032196,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8351640701293945,0.4490282535552978,0.429393321275711,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6696090698242188,0.227495014667511,1.0475786924362185,284.9121398925781,284.95001220703125,301.19696044921875,295.8047790527344,298.4684753417969,297.24346923828125,284.9120483398437,1.0,0.6571089625358582,0.409193754196167,0.409193754196167,1.0,1.0,-3.391531467437744,1.0468543767929075,2.344677209854126,0.2780759334564209,0.8442596793174744,0.8442596793174744,0.0,219.5571136474609,226.0,69709.953125,0.0,3494.223876953125,1.0,278.1586303710937,282.92742919921875,298.820556640625,304.3869323730469,293.1499938964844,293.1499938964844,278.45001220703125,38314.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758056640625,1.0,0.0,0.0,3.494279861450196,3.494302749633789,8.147205790010048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.634765625,0.0,1383.3060302734375,1895.4371337890625,0.0,2095.548828125,0.8727120161056519,1.0,0.0,3.0,1.0,0.0
17771640,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7554939985275269,0.3294679224491119,0.3010831475257873,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8930314183235168,0.5519163608551025,0.5260352492332458,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9890995025634766,0.7435506582260132,0.520098865032196,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8351640701293945,0.4490282535552978,0.429393321275711,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6696090698242188,0.227495014667511,1.0475786924362185,284.9121398925781,284.95001220703125,301.19696044921875,295.8047790527344,298.4684753417969,297.24346923828125,284.9120483398437,1.0,0.6571089625358582,0.409193754196167,0.409193754196167,1.0,1.0,-3.391531467437744,1.0468543767929075,2.344677209854126,0.2780759334564209,0.8442596793174744,0.8442596793174744,0.0,219.5571136474609,226.0,69709.953125,0.0,3494.223876953125,1.0,278.1586303710937,282.92742919921875,298.820556640625,304.3869323730469,293.1499938964844,293.1499938964844,278.45001220703125,38314.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758056640625,1.0,0.0,0.0,3.494279861450196,3.494302749633789,8.147205790010048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.634765625,0.0,1383.3060302734375,1895.4371337890625,0.0,2095.548828125,0.8727120161056519,1.0,0.0,3.0,1.0,0.0
17771700,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7540261745452881,0.329336017370224,0.3008431196212768,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8911353945732117,0.5515127182006836,0.5255110263824463,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9882866144180298,0.7454408407211304,0.5212231278419495,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8336763381958008,0.4489102959632873,0.4291708767414093,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6683953404426575,0.2275326699018478,1.0475906133651731,285.013916015625,284.95001220703125,301.1669006347656,295.8031616210937,298.4587707519531,297.2450866699219,285.0136108398437,1.0,0.6579341888427734,0.4087145626544952,0.4087145626544952,1.0,1.0,-3.3917055130004883,1.0455737113952637,2.3461318016052246,0.2766936719417572,0.9168654084205629,0.9168654084205629,0.0,221.0727081298828,226.0,68997.828125,0.0,3503.423828125,1.0,278.3979797363281,283.0450439453125,298.7691345214844,304.17120361328125,293.1499938964844,293.1499938964844,278.45001220703125,33889.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518465518951416,1.0,0.0,0.0,3.546254396438598,3.5462770462036133,8.391373853555706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.3837890625,0.0,1405.4361572265625,1895.4371337890625,0.0,2041.447509765625,0.8821660280227661,1.0,0.0,3.0,1.0,0.0
17771760,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7530645728111267,0.3292569518089294,0.3008349537849426,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8897934556007385,0.5511809587478638,0.5252612233161926,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.987953245639801,0.7473561763763428,0.5226222276687622,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8326664566993713,0.4488696753978729,0.4291827380657196,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6676233410835266,0.2276378124952316,1.0482293367385864,284.990478515625,284.95001220703125,301.1366271972656,295.80126953125,298.4496154785156,297.2474670410156,284.9891967773437,1.0,0.6588647961616516,0.4082430005073547,0.4082430005073547,1.0,1.0,-3.3938591480255127,1.0450046062469482,2.3488545417785645,0.2756319642066955,0.9186169505119324,0.9186169505119324,0.0,222.3180084228516,229.0,69160.4140625,0.0,3515.716796875,1.0,278.44195556640625,283.02740478515625,298.78277587890625,304.2333984375,293.1499938964844,293.1499938964844,278.1499938964844,33619.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505794167518616,1.0,0.0,0.0,3.605881452560425,3.6059045791625977,8.675933145241288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.6376953125,0.0,1467.0394287109375,1895.4371337890625,0.0,2030.466064453125,0.8934140801429749,1.0,0.0,3.0,1.0,0.0
17771820,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7499052882194519,0.3282718360424042,0.3002419173717499,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8857510089874268,0.5496043562889099,0.5241087079048157,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9859740138053894,0.749862790107727,0.5246336460113525,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8294969797134399,0.4480167031288147,0.428683191537857,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6650792360305786,0.2274195551872253,1.0483654737472534,284.9123229980469,284.95001220703125,301.07537841796875,295.7967224121094,298.4228820800781,297.24053955078125,284.9122009277344,1.0,0.6605536937713623,0.4072998464107513,0.4072998464107513,1.0,1.0,-3.393748998641968,1.0423030853271484,2.35144591331482,0.2730573117733001,0.8424679636955261,0.8424679636955261,0.0,225.6269378662109,232.0,69587.53125,0.0,3534.640625,1.0,278.15875244140625,282.9317626953125,298.8127746582031,304.3718566894531,293.1499938964844,293.1499938964844,278.45001220703125,38321.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579172253608704,1.0,0.0,0.0,3.4850478172302246,3.4850707054138184,8.104212270154676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.556640625,0.0,1373.86376953125,1895.4371337890625,0.0,2094.329345703125,0.8706643581390381,1.0,0.0,3.0,1.0,0.0
17771880,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7499052882194519,0.3282718360424042,0.3002419173717499,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8857510089874268,0.5496043562889099,0.5241087079048157,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9859740138053894,0.749862790107727,0.5246336460113525,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8294969797134399,0.4480167031288147,0.428683191537857,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6650792360305786,0.2274195551872253,1.0483654737472534,284.9123229980469,284.95001220703125,301.07537841796875,295.7967224121094,298.4228820800781,297.24053955078125,284.9122009277344,1.0,0.6605536937713623,0.4072998464107513,0.4072998464107513,1.0,1.0,-3.393748998641968,1.0423030853271484,2.35144591331482,0.2730573117733001,0.8424679636955261,0.8424679636955261,0.0,225.6269378662109,232.0,69587.53125,0.0,3534.640625,1.0,278.15875244140625,282.9317626953125,298.8127746582031,304.3718566894531,293.1499938964844,293.1499938964844,278.45001220703125,38321.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579172253608704,1.0,0.0,0.0,3.4850478172302246,3.4850707054138184,8.104212270154676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.556640625,0.0,1373.86376953125,1895.4371337890625,0.0,2094.329345703125,0.8706643581390381,1.0,0.0,3.0,1.0,0.0
17771940,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7481831312179565,0.3281225562095642,0.2999839782714844,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8834707140922546,0.5490931272506714,0.52347731590271,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.985062837600708,0.752449631690979,0.5262340903282166,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8277240991592407,0.4478910565376282,0.4284471273422241,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6636621356010437,0.2274983525276184,1.048556566238403,285.00396728515625,284.95001220703125,301.0332336425781,295.79296875,298.4099426269531,297.243408203125,285.00152587890625,1.0,0.6616867780685425,0.4066585302352905,0.4066585302352905,1.0,1.0,-3.394542694091797,1.040776610374451,2.3537659645080566,0.271274983882904,0.9155316352844238,0.9155316352844238,0.0,227.57986450195312,232.0,68964.4375,0.0,3547.853759765625,1.0,278.42242431640625,283.0406188964844,298.7611694335937,304.1766662597656,293.1499938964844,293.1499938964844,278.45001220703125,33319.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507216334342957,1.0,0.0,0.0,3.56976318359375,3.569786071777344,8.502998412041052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.2060546875,0.0,1426.1053466796875,1895.4371337890625,0.0,2031.6976318359373,0.8855223059654236,1.0,0.0,3.0,1.0,0.0
17772000,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7476032972335815,0.328033298254013,0.2999767959117889,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8826518058776855,0.5488405823707581,0.5233170390129089,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9848578572273254,0.7535969018936157,0.5271161198616028,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8271098136901855,0.4478329420089721,0.4284559786319732,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6632033586502075,0.2275520861148834,1.0489871501922607,284.9903564453125,284.95001220703125,301.01324462890625,295.7909851074219,298.4035949707031,297.2444152832031,284.9895935058594,1.0,0.6622791886329651,0.4063567221164703,0.4063567221164703,1.0,1.0,-3.3959314823150635,1.0404099225997925,2.355521440505981,0.2706114649772644,0.9162505865097046,0.9162505865097046,0.0,228.38003540039065,235.0,69024.8515625,0.0,3555.785400390625,1.0,278.4411315917969,283.03204345703125,298.77349853515625,304.2160949707031,293.1499938964844,293.1499938964844,278.1499938964844,33724.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505455017089844,1.0,0.0,0.0,3.594123601913452,3.594146728515625,8.619445566182549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.2763671875,0.0,1455.1199951171875,1895.4371337890625,0.0,2030.172607421875,0.8910952210426331,1.0,0.0,3.0,1.0,0.0
17772060,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7445884346961975,0.3270326256752014,0.2993616461753845,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8787681460380554,0.5472491383552551,0.5221410393714905,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.982890486717224,0.7560388445854187,0.5290737748146057,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8240516185760498,0.4469653069972992,0.4279347658157348,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6607824563980103,0.2273266911506652,1.049074649810791,284.91259765625,284.95001220703125,300.95025634765625,295.783935546875,298.3765869140625,297.237548828125,284.9123840332031,1.0,0.663936197757721,0.4054308235645294,0.4054308235645294,1.0,1.0,-3.3956170082092285,1.037672758102417,2.3579440116882324,0.2680482566356659,0.8405183553695679,0.8405183553695679,0.0,231.6891632080078,238.0,69447.3671875,0.0,3574.235107421875,1.0,278.1588134765625,282.9362487792969,298.8001708984375,304.3507385253906,293.1499938964844,293.1499938964844,278.45001220703125,38313.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578703165054321,1.0,0.0,0.0,3.474926471710205,3.474949359893799,8.057207310230297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.220703125,0.0,1363.4542236328125,1895.4371337890625,0.0,2093.919189453125,0.8684160709381104,1.0,0.0,3.0,1.0,0.0
17772120,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7445884346961975,0.3270326256752014,0.2993616461753845,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8787681460380554,0.5472491383552551,0.5221410393714905,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.982890486717224,0.7560388445854187,0.5290737748146057,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8240516185760498,0.4469653069972992,0.4279347658157348,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6607824563980103,0.2273266911506652,1.049074649810791,284.91259765625,284.95001220703125,300.95025634765625,295.783935546875,298.3765869140625,297.237548828125,284.9123840332031,1.0,0.663936197757721,0.4054308235645294,0.4054308235645294,1.0,1.0,-3.3956170082092285,1.037672758102417,2.3579440116882324,0.2680482566356659,0.8405183553695679,0.8405183553695679,0.0,231.6891632080078,238.0,69447.3671875,0.0,3574.235107421875,1.0,278.1588134765625,282.9362487792969,298.8001708984375,304.3507385253906,293.1499938964844,293.1499938964844,278.45001220703125,38313.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578703165054321,1.0,0.0,0.0,3.474926471710205,3.474949359893799,8.057207310230297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.220703125,0.0,1363.4542236328125,1895.4371337890625,0.0,2093.919189453125,0.8684160709381104,1.0,0.0,3.0,1.0,0.0
17772180,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7423925399780273,0.3267688751220703,0.2990772128105163,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8757945895195007,0.5464593768119812,0.5213289260864258,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9817938804626464,0.7597022652626038,0.5315101146697998,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8217415809631348,0.4467605948448181,0.427690714597702,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6590021252632141,0.2274494767189026,1.049660563468933,284.9895324707031,284.95001220703125,300.8864440917969,295.7754821777344,298.35693359375,297.2413330078125,284.9888000488281,1.0,0.6656327247619629,0.4045049548149109,0.4045049548149109,1.0,1.0,-3.397632837295532,1.03575599193573,2.3618767261505127,0.265622466802597,0.9132562279701232,0.9132562279701232,0.0,234.4409942626953,241.0,68877.046875,0.0,3595.011962890625,1.0,278.4410400390625,283.0356750488281,298.7582397460937,304.1919860839844,293.1499938964844,293.1499938964844,278.1499938964844,33744.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505486607551575,1.0,0.0,0.0,3.583467960357666,3.583491086959839,8.568412681597692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.244140625,0.0,1443.833984375,1895.4371337890625,0.0,2030.1995849609373,0.88871830701828,1.0,0.0,3.0,1.0,0.0
17772240,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7423925399780273,0.3267688751220703,0.2990772128105163,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8757945895195007,0.5464593768119812,0.5213289260864258,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9817938804626464,0.7597022652626038,0.5315101146697998,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8217415809631348,0.4467605948448181,0.427690714597702,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6590021252632141,0.2274494767189026,1.049660563468933,284.9895324707031,284.95001220703125,300.8864440917969,295.7754821777344,298.35693359375,297.2413330078125,284.9888000488281,1.0,0.6656327247619629,0.4045049548149109,0.4045049548149109,1.0,1.0,-3.397632837295532,1.03575599193573,2.3618767261505127,0.265622466802597,0.9132562279701232,0.9132562279701232,0.0,234.4409942626953,241.0,68877.046875,0.0,3595.011962890625,1.0,278.4410400390625,283.0356750488281,298.7582397460937,304.1919860839844,293.1499938964844,293.1499938964844,278.1499938964844,33744.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505486607551575,1.0,0.0,0.0,3.583467960357666,3.583491086959839,8.568412681597692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.244140625,0.0,1443.833984375,1895.4371337890625,0.0,2030.1995849609373,0.88871830701828,1.0,0.0,3.0,1.0,0.0
17772300,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.741175651550293,0.3262734711170196,0.298885315656662,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.874178946018219,0.5456766486167908,0.5208781361579895,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9810708165168762,0.7608789205551147,0.5326181054115295,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8204761743545532,0.446347177028656,0.4275480210781097,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6580471396446228,0.2273612469434738,1.0500208139419556,284.8753967285156,284.95001220703125,300.854248046875,295.77069091796875,298.3434143066406,297.2380676269531,284.87628173828125,1.0,0.6665056943893433,0.4040420055389404,0.4040420055389404,1.0,1.0,-3.3984603881835938,1.0347250699996948,2.3637351989746094,0.2644917666912079,0.8306509852409363,0.8306509852409363,0.0,235.9534912109375,241.0,69529.5390625,0.0,3605.76171875,1.0,278.1999816894531,282.9093017578125,298.8052978515625,304.40435791015625,293.1499938964844,293.1499938964844,278.1499938964844,38640.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569442987442017,1.0,0.0,0.0,3.5283894538879395,3.5284128189086914,8.307040388899622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.0966796875,0.0,1421.1339111328125,1895.4371337890625,0.0,2085.82470703125,0.877768337726593,1.0,0.0,3.0,1.0,0.0
17772360,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7395177483558655,0.3257511556148529,0.2984476685523987,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8720794916152954,0.5448514223098755,0.5201380848884583,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.979851007461548,0.7620716094970703,0.5334209203720093,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8187732100486755,0.4458802044391632,0.4271576404571533,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6567073464393616,0.2272170633077621,1.0497175455093384,284.9137878417969,284.95001220703125,300.82183837890625,295.7655029296875,298.32965087890625,297.2344970703125,284.9140930175781,1.0,0.6672617793083191,0.4036014378070831,0.4036014378070831,1.0,1.0,-3.3971760272979736,1.033019781112671,2.3641562461853027,0.2630979418754577,0.8388192057609558,0.8388192057609558,0.0,237.7434997558593,244.0,69261.765625,0.0,3613.08935546875,1.0,278.1586608886719,282.94244384765625,298.7823791503906,304.3221740722656,293.1499938964844,293.1499938964844,278.45001220703125,38437.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579420208930969,1.0,0.0,0.0,3.460701942443848,3.4607245922088623,7.991378083715972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.95703125,0.0,1349.8759765625,1895.4371337890625,0.0,2094.546142578125,0.8654998540878296,1.0,0.0,3.0,1.0,0.0
17772420,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7374074459075928,0.3254635334014892,0.2981414496898651,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8692208528518677,0.5440369844436646,0.5193026661872864,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9787644147872924,0.7656629681587219,0.5358048677444458,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8165077567100525,0.4456589519977569,0.4268976747989654,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6550117135047913,0.2273310273885727,1.0502650737762451,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.3097839355469,297.2381896972656,284.9878234863281,1.0,0.6689303517341614,0.4027203321456909,0.4027203321456909,1.0,1.0,-3.399009227752685,1.0311537981033323,2.3678555488586426,0.2607682049274444,0.9099074006080629,0.9099074006080629,0.0,240.4990692138672,247.0,68708.8359375,0.0,3633.48193359375,1.0,278.4409484863281,283.03924560546875,298.7369384765625,304.1604919433594,293.1499938964844,293.1499938964844,278.1499938964844,33762.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506629824638367,1.0,0.0,0.0,3.571696519851685,3.5717194080352783,8.512211593370012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.6875,0.0,1431.4058837890625,1895.4371337890625,0.0,2031.189697265625,0.8860911130905151,1.0,0.0,3.0,1.0,0.0
17772480,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7374074459075928,0.3254635334014892,0.2981414496898651,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8692208528518677,0.5440369844436646,0.5193026661872864,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9787644147872924,0.7656629681587219,0.5358048677444458,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8165077567100525,0.4456589519977569,0.4268976747989654,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6550117135047913,0.2273310273885727,1.0502650737762451,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.3097839355469,297.2381896972656,284.9878234863281,1.0,0.6689303517341614,0.4027203321456909,0.4027203321456909,1.0,1.0,-3.399009227752685,1.0311537981033323,2.3678555488586426,0.2607682049274444,0.9099074006080629,0.9099074006080629,0.0,240.4990692138672,247.0,68708.8359375,0.0,3633.48193359375,1.0,278.4409484863281,283.03924560546875,298.7369384765625,304.1604919433594,293.1499938964844,293.1499938964844,278.1499938964844,33762.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506629824638367,1.0,0.0,0.0,3.571696519851685,3.5717194080352783,8.512211593370012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.6875,0.0,1431.4058837890625,1895.4371337890625,0.0,2031.189697265625,0.8860911130905151,1.0,0.0,3.0,1.0,0.0
17772540,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7346436977386475,0.3244315683841705,0.2974932193756103,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.865658700466156,0.542415201663971,0.5180917978286743,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.976834774017334,0.7679619193077087,0.5376611351966858,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8135843873023987,0.4447712898254394,0.4263516664505005,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6528275012969971,0.2270925939083099,1.0502822399139404,284.9128723144531,284.95001220703125,300.6903381347656,295.740478515625,298.2823486328125,297.2313842773437,284.91278076171875,1.0,0.6705310344696045,0.4018392264842987,0.4018392264842987,1.0,1.0,-3.39837646484375,1.0284150838851929,2.3699615001678467,0.2582826614379883,0.8356475830078125,0.8356475830078125,0.0,243.80078125,250.0,69088.265625,0.0,3651.134521484375,1.0,278.1589660644531,282.9456481933594,298.75732421875,304.2864074707031,293.1499938964844,293.1499938964844,278.45001220703125,38354.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580958604812622,1.0,0.0,0.0,3.450076103210449,3.4500985145568848,7.942379625092144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.58203125,0.0,1338.5604248046875,1895.4371337890625,0.0,2095.892333984375,0.862945556640625,1.0,0.0,3.0,1.0,0.0
17772600,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7346436977386475,0.3244315683841705,0.2974932193756103,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.865658700466156,0.542415201663971,0.5180917978286743,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.976834774017334,0.7679619193077087,0.5376611351966858,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8135843873023987,0.4447712898254394,0.4263516664505005,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6528275012969971,0.2270925939083099,1.0502822399139404,284.9128723144531,284.95001220703125,300.6903381347656,295.740478515625,298.2823486328125,297.2313842773437,284.91278076171875,1.0,0.6705310344696045,0.4018392264842987,0.4018392264842987,1.0,1.0,-3.39837646484375,1.0284150838851929,2.3699615001678467,0.2582826614379883,0.8356475830078125,0.8356475830078125,0.0,243.80078125,250.0,69088.265625,0.0,3651.134521484375,1.0,278.1589660644531,282.9456481933594,298.75732421875,304.2864074707031,293.1499938964844,293.1499938964844,278.45001220703125,38354.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580958604812622,1.0,0.0,0.0,3.450076103210449,3.4500985145568848,7.942379625092144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.58203125,0.0,1338.5604248046875,1895.4371337890625,0.0,2095.892333984375,0.862945556640625,1.0,0.0,3.0,1.0,0.0
17772660,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7326127886772156,0.3241185247898102,0.2971706986427307,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8629210591316223,0.541574239730835,0.5172390937805176,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9757667779922484,0.7714733481407166,0.5399969816207886,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8113446831703186,0.444535881280899,0.426084041595459,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6512184143066406,0.2271974980831146,1.0508036613464355,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,298.2622375488281,297.2349853515625,284.9870910644531,1.0,0.672173798084259,0.4010064303874969,0.4010064303874969,1.0,1.0,-3.400071144104004,1.0266227722167969,2.373448133468628,0.2560658156871795,0.9063889384269714,0.9063889384269714,0.0,246.55409240722656,253.0,68512.65625,0.0,3671.20703125,1.0,278.4408264160156,283.0431823730469,298.7085876464844,304.1202392578125,293.1499938964844,293.1499938964844,278.1499938964844,33791.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508995532989502,1.0,0.0,0.0,3.5582869052886963,3.558309555053711,8.448414519079961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.8759765625,0.0,1417.3985595703125,1895.4371337890625,0.0,2033.23876953125,0.8831138014793396,1.0,0.0,3.0,1.0,0.0
17772720,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7326127886772156,0.3241185247898102,0.2971706986427307,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8629210591316223,0.541574239730835,0.5172390937805176,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9757667779922484,0.7714733481407166,0.5399969816207886,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8113446831703186,0.444535881280899,0.426084041595459,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6512184143066406,0.2271974980831146,1.0508036613464355,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,298.2622375488281,297.2349853515625,284.9870910644531,1.0,0.672173798084259,0.4010064303874969,0.4010064303874969,1.0,1.0,-3.400071144104004,1.0266227722167969,2.373448133468628,0.2560658156871795,0.9063889384269714,0.9063889384269714,0.0,246.55409240722656,253.0,68512.65625,0.0,3671.20703125,1.0,278.4408264160156,283.0431823730469,298.7085876464844,304.1202392578125,293.1499938964844,293.1499938964844,278.1499938964844,33791.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508995532989502,1.0,0.0,0.0,3.5582869052886963,3.558309555053711,8.448414519079961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.8759765625,0.0,1417.3985595703125,1895.4371337890625,0.0,2033.23876953125,0.8831138014793396,1.0,0.0,3.0,1.0,0.0
17772780,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7299422025680542,0.3230729699134826,0.2965068519115448,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8595105409622192,0.5399393439292908,0.516011655330658,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.973854124546051,0.7736983895301819,0.5417994260787964,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8084328770637512,0.443645715713501,0.4255317747592926,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.649141252040863,0.2269541919231414,1.0507906675338743,284.9132385253906,284.95001220703125,300.5560913085937,295.7079772949219,298.2347106933594,297.2282409667969,284.9130554199219,1.0,0.6737484335899353,0.4001736640930176,0.4001736640930176,1.0,1.0,-3.3992912769317627,1.0239633321762085,2.3753278255462646,0.2536958456039428,0.833022952079773,0.833022952079773,0.0,249.8523406982422,256.0,68874.0,0.0,3688.482666015625,1.0,278.1590881347656,282.9505615234375,298.7251892089844,304.2411193847656,293.1499938964844,293.1499938964844,278.45001220703125,38348.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584004998207092,1.0,0.0,0.0,3.436032772064209,3.4360551834106445,7.877853818172298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.8193359375,0.0,1324.437255859375,1895.4371337890625,0.0,2098.557861328125,0.8598313331604004,1.0,0.0,3.0,1.0,0.0
17772840,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7299422025680542,0.3230729699134826,0.2965068519115448,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8595105409622192,0.5399393439292908,0.516011655330658,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.973854124546051,0.7736983895301819,0.5417994260787964,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8084328770637512,0.443645715713501,0.4255317747592926,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.649141252040863,0.2269541919231414,1.0507906675338743,284.9132385253906,284.95001220703125,300.5560913085937,295.7079772949219,298.2347106933594,297.2282409667969,284.9130554199219,1.0,0.6737484335899353,0.4001736640930176,0.4001736640930176,1.0,1.0,-3.3992912769317627,1.0239633321762085,2.3753278255462646,0.2536958456039428,0.833022952079773,0.833022952079773,0.0,249.8523406982422,256.0,68874.0,0.0,3688.482666015625,1.0,278.1590881347656,282.9505615234375,298.7251892089844,304.2411193847656,293.1499938964844,293.1499938964844,278.45001220703125,38348.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584004998207092,1.0,0.0,0.0,3.436032772064209,3.4360551834106445,7.877853818172298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.8193359375,0.0,1324.437255859375,1895.4371337890625,0.0,2098.557861328125,0.8598313331604004,1.0,0.0,3.0,1.0,0.0
