time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7287607192993164,0.3228850960731506,0.2962271571159363,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8579845428466797,0.5394789576530457,0.5154468417167664,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9730982780456544,0.7754145860671997,0.5428059101104736,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.80710768699646,0.443491518497467,0.4252833724021911,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6482066512107849,0.2269731760025024,1.0507360696792605,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2243347167969,297.2297058105469,285.0105285644531,1.0,0.6745069026947021,0.3997572660446167,0.3997572660446167,1.0,1.0,-3.399116039276123,1.0227127075195312,2.3764030933380127,0.2524377107620239,0.9030435085296632,0.9030435085296632,0.0,251.3549346923828,256.0,68174.921875,0.0,3696.79443359375,1.0,278.3965148925781,283.0640869140625,298.6660461425781,304.0184936523437,293.1499938964844,293.1499938964844,278.45001220703125,33849.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752350926399231,1.0,0.0,0.0,3.4891138076782227,3.489135980606079,8.123133170556684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.2587890625,0.0,1346.0491943359375,1895.4371337890625,0.0,2045.824462890625,0.8693941831588745,1.0,0.0,3.0,1.0,0.0
17772960,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7279624938964844,0.3227370977401733,0.2961628437042236,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8568774461746216,0.5390745401382446,0.515135645866394,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9727903008461,0.7771310806274414,0.5440775752067566,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8061789870262146,0.4434021115303039,0.4252553582191467,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6476046442985535,0.227051168680191,1.051276445388794,284.9858703613281,284.95001220703125,300.48797607421875,295.6886291503906,298.2143859863281,297.2317199707031,284.9847106933594,1.0,0.6753652095794678,0.399351418018341,0.399351418018341,1.0,1.0,-3.4008090496063232,1.0221325159072876,2.378676652908325,0.2514837384223938,0.9020367860794068,0.9020367860794068,0.0,252.6103363037109,259.0,68298.421875,0.0,3708.17919921875,1.0,278.44140625,283.04559326171875,298.6716613769531,304.07037353515625,293.1499938964844,293.1499938964844,278.1499938964844,33727.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512304186820984,1.0,0.0,0.0,3.5461742877960205,3.546196937561035,8.390994707951904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.1806640625,0.0,1404.1790771484375,1895.4371337890625,0.0,2036.105712890625,0.8800899386405945,1.0,0.0,3.0,1.0,0.0
17773020,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.725365400314331,0.321676641702652,0.2954871654510498,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8536166548728943,0.5374249219894409,0.5138957500457764,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.970900058746338,0.7792751789093018,0.5458285212516785,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8032687902450562,0.4425122439861297,0.4247039258480072,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6456311345100403,0.2268028110265731,1.0512425899505615,284.9136047363281,284.95001220703125,300.4192810058594,295.6671142578125,298.1866760253906,297.2249755859375,284.9133605957031,1.0,0.6769156455993652,0.3985396921634674,0.3985396921634674,1.0,1.0,-3.399913787841797,1.019486427307129,2.380427360534668,0.2491591721773147,0.830122709274292,0.830122709274292,0.0,255.9013214111328,262.0,68628.109375,0.0,3725.1279296875,1.0,278.1592712402344,282.95556640625,298.68475341796875,304.18560791015625,293.1499938964844,293.1499938964844,278.45001220703125,38350.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588503956794739,1.0,0.0,0.0,3.4203667640686035,3.420389175415039,7.80618222506746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.9609375,0.0,1308.864013671875,1895.4371337890625,0.0,2102.497314453125,0.856368899345398,1.0,0.0,3.0,1.0,0.0
17773080,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.725365400314331,0.321676641702652,0.2954871654510498,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8536166548728943,0.5374249219894409,0.5138957500457764,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.970900058746338,0.7792751789093018,0.5458285212516785,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8032687902450562,0.4425122439861297,0.4247039258480072,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6456311345100403,0.2268028110265731,1.0512425899505615,284.9136047363281,284.95001220703125,300.4192810058594,295.6671142578125,298.1866760253906,297.2249755859375,284.9133605957031,1.0,0.6769156455993652,0.3985396921634674,0.3985396921634674,1.0,1.0,-3.399913787841797,1.019486427307129,2.380427360534668,0.2491591721773147,0.830122709274292,0.830122709274292,0.0,255.9013214111328,262.0,68628.109375,0.0,3725.1279296875,1.0,278.1592712402344,282.95556640625,298.68475341796875,304.18560791015625,293.1499938964844,293.1499938964844,278.45001220703125,38350.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588503956794739,1.0,0.0,0.0,3.4203667640686035,3.420389175415039,7.80618222506746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.9609375,0.0,1308.864013671875,1895.4371337890625,0.0,2102.497314453125,0.856368899345398,1.0,0.0,3.0,1.0,0.0
17773140,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7238104939460754,0.3214212656021118,0.2951647043228149,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8516100645065308,0.5367639064788818,0.5131580829620361,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.970009744167328,0.7818723320960999,0.5474652647972107,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8014973998069763,0.4423302710056305,0.4244403839111328,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6444460153579712,0.2268667072057724,1.0514365434646606,284.99346923828125,284.95001220703125,300.3666687011719,295.64923095703125,298.1712646484375,297.22784423828125,284.9916076660156,1.0,0.6780984997749329,0.3979227840900421,0.3979227840900421,1.0,1.0,-3.4005167484283447,1.017924427986145,2.38259220123291,0.2474082857370376,0.8972292542457581,0.8972292542457581,0.0,258.0423583984375,262.0,68012.9296875,0.0,3739.037841796875,1.0,278.42828369140625,283.05487060546875,298.6221618652344,303.9873962402344,293.1499938964844,293.1499938964844,278.45001220703125,33451.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517381906509399,1.0,0.0,0.0,3.513540506362915,3.5135626792907715,8.237267934418924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.6787109375,0.0,1368.2281494140625,1895.4371337890625,0.0,2040.5078125,0.8726456165313721,1.0,0.0,3.0,1.0,0.0
17773200,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7234265804290771,0.3213139474391937,0.2951279878616333,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8510922193527222,0.536531925201416,0.5130035281181335,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9698497653007508,0.7826160788536072,0.5480538606643677,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8010556101799011,0.4422612488269806,0.4244286119937897,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6441695094108582,0.2268909513950348,1.05171000957489,284.98565673828125,284.95001220703125,300.3500061035156,295.643310546875,298.16607666015625,297.228271484375,284.985107421875,1.0,0.678509533405304,0.3977279961109161,0.3977279961109161,1.0,1.0,-3.401309967041016,1.0176362991333008,2.383673906326294,0.2469642013311386,0.898213803768158,0.898213803768158,0.0,258.6579284667969,265.0,68034.203125,0.0,3744.54052734375,1.0,278.4405517578125,283.0506591796875,298.6274108886719,304.0099792480469,293.1499938964844,293.1499938964844,278.75,33852.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518143057823181,1.0,0.0,0.0,3.5273687839508057,3.5273914337158203,8.302235414703318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.7646484375,0.0,1385.43896484375,1895.4371337890625,0.0,2041.167724609375,0.8762317299842834,1.0,0.0,3.0,1.0,0.0
17773260,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7216610908508301,0.320910781621933,0.2949129045009613,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8487839698791504,0.5356485247612,0.5123197436332703,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9689720869064332,0.7858945727348328,0.5504305958747864,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7990608811378479,0.4420346021652221,0.4243549406528473,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.64288729429245,0.2269592881202697,1.052706599235535,285.027587890625,284.95001220703125,300.2800598144531,295.617919921875,298.1450500488281,297.2310485839844,285.02423095703125,1.0,0.6802653670310974,0.3969325721263885,0.3969325721263885,1.0,1.0,-3.4041991233825684,1.0163346529006958,2.387864351272583,0.2450789362192154,0.9846159815788268,0.9846159815788268,0.0,261.412109375,253.0,67755.109375,0.0,3767.5810546875,1.0,278.74224853515625,283.11505126953125,298.613525390625,303.96270751953125,293.1499938964844,293.1499938964844,278.45001220703125,31600.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748419463634491,1.0,0.0,0.0,3.707716464996338,3.707740306854248,9.172892987407976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.359375,0.0,1564.898193359375,1895.4371337890625,0.0,2011.793212890625,0.9148089289665222,1.0,0.0,3.0,1.0,0.0
17773320,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7216610908508301,0.320910781621933,0.2949129045009613,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8487839698791504,0.5356485247612,0.5123197436332703,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9689720869064332,0.7858945727348328,0.5504305958747864,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7990608811378479,0.4420346021652221,0.4243549406528473,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.64288729429245,0.2269592881202697,1.052706599235535,285.027587890625,284.95001220703125,300.2800598144531,295.617919921875,298.1450500488281,297.2310485839844,285.02423095703125,1.0,0.6802653670310974,0.3969325721263885,0.3969325721263885,1.0,1.0,-3.4041991233825684,1.0163346529006958,2.387864351272583,0.2450789362192154,0.9846159815788268,0.9846159815788268,0.0,261.412109375,253.0,67755.109375,0.0,3767.5810546875,1.0,278.74224853515625,283.11505126953125,298.613525390625,303.96270751953125,293.1499938964844,293.1499938964844,278.45001220703125,31600.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748419463634491,1.0,0.0,0.0,3.707716464996338,3.707740306854248,9.172892987407976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.359375,0.0,1564.898193359375,1895.4371337890625,0.0,2011.793212890625,0.9148089289665222,1.0,0.0,3.0,1.0,0.0
17773380,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7219773530960083,0.3194480538368225,0.2938567996025085,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8493223190307617,0.5336737036705017,0.5107776522636414,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9710760116577148,0.7867504954338074,0.5513581037521362,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7998262047767639,0.4407594501972198,0.4234242141246795,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6434839963912964,0.2262945771217346,1.0504776239395142,284.878662109375,284.95001220703125,300.2219543457031,295.5964660644531,298.11676025390625,297.2182922363281,284.88116455078125,1.0,0.6781410574913025,0.3962787091732025,0.3962787091732025,1.0,1.0,-3.3984079360961914,1.0124439001083374,2.3859639167785645,0.2427350282669067,0.8690481781959534,0.8690481781959534,0.0,259.3218994140625,253.0,68386.4609375,0.0,3741.3623046875,1.0,278.4638061523437,282.9574890136719,298.6397399902344,304.1395568847656,293.1499938964844,293.1499938964844,278.45001220703125,38404.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759210467338562,1.0,0.0,0.0,3.6345465183258057,3.634570837020874,8.814420198177686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.3291015625,0.0,1533.9593505859375,1895.4371337890625,0.0,2105.651123046875,0.9031578302383424,1.0,0.0,3.0,1.0,0.0
17773440,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7221693396568298,0.3191389441490173,0.2935194075107574,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8496195077896118,0.5332432985305786,0.5103121995925903,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9717462062835692,0.7869733572006226,0.551439106464386,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.800164520740509,0.440469354391098,0.4231001436710357,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6437162160873413,0.2261200994253158,1.0495480298995972,284.8880920410156,284.95001220703125,300.2093200683594,295.5917358398437,298.1107788085937,297.2157897949219,284.889404296875,1.0,0.6773954629898071,0.3961371779441833,0.3961371779441833,1.0,1.0,-3.396031856536865,1.011219143867493,2.384812831878662,0.2420481443405151,0.8675512075424194,0.8675512075424194,0.0,258.4815673828125,241.0,68278.328125,0.0,3730.73388671875,1.0,278.4574279785156,282.96588134765625,298.6239013671875,304.10546875,293.1499938964844,293.1499938964844,278.75,38321.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594058513641357,1.0,0.0,0.0,3.618040800094605,3.6180648803710938,8.734543825994479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.1728515625,0.0,1515.121826171875,1895.4371337890625,0.0,2107.363525390625,0.8998880982398987,1.0,0.0,3.0,1.0,0.0
17773500,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.723376452922821,0.3186100125312805,0.2927210330963135,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8512167930603027,0.5323967933654785,0.5091637969017029,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.974492371082306,0.7881660461425781,0.5518947243690491,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8018652200698853,0.4399535953998565,0.4223041236400604,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6449033617973328,0.2257795482873916,1.0470255613327026,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,298.09735107421875,297.2135009765625,284.9985656738281,1.0,0.6750065088272095,0.3957394659519195,0.3957394659519195,1.0,1.0,-3.390241861343384,1.008086919784546,2.382154941558838,0.2401623576879501,0.9392344355583192,0.9392344355583192,0.0,255.2811279296875,241.0,67336.3515625,0.0,3698.225830078125,1.0,278.70086669921875,283.0936279296875,298.5511474609375,303.857421875,293.1499938964844,293.1499938964844,278.75,34315.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533668279647827,1.0,0.0,0.0,3.659487247467041,3.659511089324951,8.935807045418187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.78515625,0.0,1531.1107177734375,1895.4371337890625,0.0,2054.649169921875,0.9076529145240784,1.0,0.0,3.0,1.0,0.0
17773560,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7255467772483826,0.3182010948657989,0.2921923995018005,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8539265990257263,0.531686544418335,0.508323073387146,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9783695936203004,0.7894576787948608,0.5526905655860901,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8046620488166809,0.4395652711391449,0.4217601418495178,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6469191908836365,0.2255217283964157,1.0450279712677002,284.9797058105469,284.95001220703125,300.13787841796875,295.5648498535156,298.08526611328125,297.21295166015625,284.9781799316406,1.0,0.672335684299469,0.3954095244407654,0.3954095244407654,1.0,1.0,-3.3864941596984863,1.0058375597000122,2.380656480789185,0.2387478798627853,0.9403369426727296,0.9403369426727296,0.0,251.0240936279297,229.0,67331.2890625,0.0,3664.60400390625,1.0,278.7429504394531,283.0814819335937,298.5473022460937,303.8889465332031,293.1499938964844,293.1499938964844,278.45001220703125,34014.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518789172172546,1.0,0.0,0.0,3.7104837894439697,3.710508108139038,9.186590546050866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.3603515625,0.0,1586.4019775390625,1895.4371337890625,0.0,2041.7283935546875,0.9171900153160096,1.0,0.0,3.0,1.0,0.0
17773620,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7299136519432068,0.316557914018631,0.2905732095241546,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8596507906913757,0.5293499231338501,0.506000280380249,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.985889732837677,0.7905452251434326,0.5534147620201111,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8103973865509033,0.4380107820034027,0.4201418459415436,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6511707901954651,0.2245514243841171,1.0396273136138916,284.895263671875,284.95001220703125,300.0657958984375,295.5372314453125,298.0528259277344,297.2004089355469,284.8962097167969,1.0,0.6660367846488953,0.394749641418457,0.394749641418457,1.0,1.0,-3.3741915225982666,0.999709129333496,2.3744823932647705,0.2355079501867294,0.8484146595001221,0.8484146595001221,0.0,241.8828125,217.0,67417.8125,0.0,3582.551513671875,1.0,278.45751953125,282.98565673828125,298.5518493652344,303.9768981933594,293.1499938964844,293.1499938964844,278.75,39371.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589564919471741,1.0,0.0,0.0,3.5574445724487305,3.5574684143066406,8.444415584563103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.015625,0.0,1457.1988525390625,1895.4371337890625,0.0,2103.426025390625,0.887618362903595,1.0,0.0,3.0,1.0,0.0
17773680,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7299136519432068,0.316557914018631,0.2905732095241546,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8596507906913757,0.5293499231338501,0.506000280380249,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.985889732837677,0.7905452251434326,0.5534147620201111,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8103973865509033,0.4380107820034027,0.4201418459415436,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6511707901954651,0.2245514243841171,1.0396273136138916,284.895263671875,284.95001220703125,300.0657958984375,295.5372314453125,298.0528259277344,297.2004089355469,284.8962097167969,1.0,0.6660367846488953,0.394749641418457,0.394749641418457,1.0,1.0,-3.3741915225982666,0.999709129333496,2.3744823932647705,0.2355079501867294,0.8484146595001221,0.8484146595001221,0.0,241.8828125,217.0,67417.8125,0.0,3582.551513671875,1.0,278.45751953125,282.98565673828125,298.5518493652344,303.9768981933594,293.1499938964844,293.1499938964844,278.75,39371.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589564919471741,1.0,0.0,0.0,3.5574445724487305,3.5574684143066406,8.444415584563103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.015625,0.0,1457.1988525390625,1895.4371337890625,0.0,2103.426025390625,0.887618362903595,1.0,0.0,3.0,1.0,0.0
17773740,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7361189126968384,0.315723180770874,0.2892639338970184,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8676772713661194,0.5278764367103577,0.5040081143379211,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.994851529598236,0.7930426001548767,0.5546284317970276,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8178990483283997,0.4371868073940277,0.418777585029602,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6571106910705566,0.2239522784948349,1.034488320350647,284.9826965332031,284.95001220703125,299.9930725097656,295.5089416503906,298.02899169921875,297.2000427246094,284.9818115234375,1.0,0.6591131091117859,0.3940897583961487,0.3940897583961487,1.0,1.0,-3.363852262496948,0.9942706823349,2.369581699371338,0.2323275655508041,0.9212421774864196,0.9212421774864196,0.0,231.03643798828125,205.0,66467.9453125,0.0,3495.878173828125,1.0,278.7416381835937,283.09814453125,298.4853515625,303.76885986328125,293.1499938964844,293.1499938964844,278.45001220703125,34290.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501464486122131,1.0,0.0,0.0,3.646940469741821,3.646964073181152,8.874637842382072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.1865234375,0.0,1516.984619140625,1895.4371337890625,0.0,2026.7183837890625,0.9033458828926086,1.0,0.0,3.0,1.0,0.0
17773800,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7361189126968384,0.315723180770874,0.2892639338970184,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8676772713661194,0.5278764367103577,0.5040081143379211,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.994851529598236,0.7930426001548767,0.5546284317970276,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8178990483283997,0.4371868073940277,0.418777585029602,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6571106910705566,0.2239522784948349,1.034488320350647,284.9826965332031,284.95001220703125,299.9930725097656,295.5089416503906,298.02899169921875,297.2000427246094,284.9818115234375,1.0,0.6591131091117859,0.3940897583961487,0.3940897583961487,1.0,1.0,-3.363852262496948,0.9942706823349,2.369581699371338,0.2323275655508041,0.9212421774864196,0.9212421774864196,0.0,231.03643798828125,205.0,66467.9453125,0.0,3495.878173828125,1.0,278.7416381835937,283.09814453125,298.4853515625,303.76885986328125,293.1499938964844,293.1499938964844,278.45001220703125,34290.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501464486122131,1.0,0.0,0.0,3.646940469741821,3.646964073181152,8.874637842382072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.1865234375,0.0,1516.984619140625,1895.4371337890625,0.0,2026.7183837890625,0.9033458828926086,1.0,0.0,3.0,1.0,0.0
17773860,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7416207194328308,0.3140935897827148,0.2876501381397247,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.874966025352478,0.5255329608917236,0.5016716718673706,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.7944836616516113,0.5501287579536438,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8244889974594116,0.4356428980827331,0.4171617031097412,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6625593304634094,0.2229543626308441,1.028919339179993,284.8999938964844,284.95001220703125,299.9198303222656,295.4800109863281,297.9985656738281,297.1903686523437,284.8995361328125,1.0,0.6513864994049072,0.3936056792736053,0.3936056792736053,1.0,1.0,-3.3442046642303467,0.9861101508140564,2.3580946922302246,0.2289374619722366,0.8352370262145996,0.8352370262145996,0.0,221.17111206054688,193.0,66451.5703125,0.0,3394.74853515625,1.0,278.45849609375,283.0037841796875,298.4922790527344,303.8569030761719,293.1499938964844,293.1499938964844,278.75,39274.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568497657775879,1.0,0.0,0.0,3.494586944580078,3.494610071182251,8.148637675731152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.9638671875,0.0,1390.497314453125,1895.4371337890625,0.0,2084.999267578125,0.8734869956970215,1.0,0.0,3.0,1.0,0.0
17773920,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7416207194328308,0.3140935897827148,0.2876501381397247,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.874966025352478,0.5255329608917236,0.5016716718673706,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.7944836616516113,0.5501287579536438,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8244889974594116,0.4356428980827331,0.4171617031097412,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6625593304634094,0.2229543626308441,1.028919339179993,284.8999938964844,284.95001220703125,299.9198303222656,295.4800109863281,297.9985656738281,297.1903686523437,284.8995361328125,1.0,0.6513864994049072,0.3936056792736053,0.3936056792736053,1.0,1.0,-3.3442046642303467,0.9861101508140564,2.3580946922302246,0.2289374619722366,0.8352370262145996,0.8352370262145996,0.0,221.17111206054688,193.0,66451.5703125,0.0,3394.74853515625,1.0,278.45849609375,283.0037841796875,298.4922790527344,303.8569030761719,293.1499938964844,293.1499938964844,278.75,39274.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568497657775879,1.0,0.0,0.0,3.494586944580078,3.494610071182251,8.148637675731152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.9638671875,0.0,1390.497314453125,1895.4371337890625,0.0,2084.999267578125,0.8734869956970215,1.0,0.0,3.0,1.0,0.0
17773980,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7474158406257629,0.313116580247879,0.2863232791423797,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8824948668479919,0.5238754153251648,0.4996316730976105,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9990000128746032,0.7999569177627563,0.5342473387718201,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8311666250228882,0.4346633553504944,0.4157739877700805,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6681583523750305,0.2222401648759842,1.0237257480621338,284.9720764160156,284.95001220703125,299.8460998535156,295.4504699707031,297.98388671875,297.2036437988281,284.9710388183594,1.0,0.6423653364181519,0.393121600151062,0.393121600151062,1.0,1.0,-3.314014434814453,0.974376916885376,2.339637517929077,0.2239419519901275,0.8951376676559448,0.8951376676559448,0.0,211.41004943847656,181.0,65197.13671875,0.0,3269.84765625,1.0,278.7410583496094,283.1077880859375,298.4229736328125,303.63189697265625,293.1499938964844,293.1499938964844,279.04998779296875,34752.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473723888397217,1.0,0.0,0.0,3.568718194961548,3.5687413215637207,8.498021770719788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.2021484375,0.0,1435.477783203125,1895.4371337890625,0.0,2002.76220703125,0.8860428929328918,1.0,0.0,3.0,1.0,0.0
17774040,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7474158406257629,0.313116580247879,0.2863232791423797,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8824948668479919,0.5238754153251648,0.4996316730976105,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9990000128746032,0.7999569177627563,0.5342473387718201,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8311666250228882,0.4346633553504944,0.4157739877700805,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6681583523750305,0.2222401648759842,1.0237257480621338,284.9720764160156,284.95001220703125,299.8460998535156,295.4504699707031,297.98388671875,297.2036437988281,284.9710388183594,1.0,0.6423653364181519,0.393121600151062,0.393121600151062,1.0,1.0,-3.314014434814453,0.974376916885376,2.339637517929077,0.2239419519901275,0.8951376676559448,0.8951376676559448,0.0,211.41004943847656,181.0,65197.13671875,0.0,3269.84765625,1.0,278.7410583496094,283.1077880859375,298.4229736328125,303.63189697265625,293.1499938964844,293.1499938964844,279.04998779296875,34752.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473723888397217,1.0,0.0,0.0,3.568718194961548,3.5687413215637207,8.498021770719788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.2021484375,0.0,1435.477783203125,1895.4371337890625,0.0,2002.76220703125,0.8860428929328918,1.0,0.0,3.0,1.0,0.0
17774100,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.750836968421936,0.3127126693725586,0.2857268154621124,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8868768215179443,0.5231421589851379,0.4986908137798309,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.8037204742431641,0.5255682468414307,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.835031270980835,0.4342626929283142,0.415154755115509,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.6714792847633362,0.2219663560390472,1.02144193649292,285.0528259277344,284.95001220703125,299.80908203125,295.4354858398437,297.9801940917969,297.2154846191406,285.0525207519531,1.0,0.6375747919082642,0.3928795754909515,0.3928795754909515,1.0,1.0,-3.2982378005981445,0.9682763814926147,2.32996153831482,0.2213794589042663,0.9696980118751526,0.9696980118751526,0.0,206.21763610839844,181.0,64272.01953125,0.0,3205.3427734375,1.0,278.9979858398437,283.2119140625,298.3881225585937,303.4665832519531,293.1499938964844,293.1499938964844,279.04998779296875,32197.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415273189544678,1.0,0.0,0.0,3.642189264297485,3.642212629318237,8.851529855746776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.6005859375,0.0,1496.107177734375,1895.4371337890625,0.0,1952.6104736328125,0.9019664525985718,1.0,0.0,3.0,1.0,0.0
17774160,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7547053694725037,0.3122754693031311,0.2852156162261963,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8917619585990906,0.522373616695404,0.4978499114513397,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.807831883430481,0.516340970993042,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8393428325653076,0.4338399767875671,0.4146235585212707,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6752274632453918,0.2217105329036712,1.0194798707962036,285.0116577148437,284.95001220703125,299.77197265625,295.4203491210937,297.9779052734375,297.2288513183594,285.0079040527344,1.0,0.632662296295166,0.3928298950195312,0.3928298950195312,1.0,1.0,-3.2825183868408203,0.9627037644386292,2.319814682006836,0.2193389236927032,0.9704213738441468,0.9704213738441468,0.0,200.8277282714844,169.0,64277.46875,0.0,3140.417724609375,1.0,279.0422668457031,283.17803955078125,298.40155029296875,303.53497314453125,293.1499938964844,293.1499938964844,278.75,32388.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409631013870239,1.0,0.0,0.0,3.7190072536468506,3.71903133392334,9.22884453302686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.3623046875,0.0,1583.7733154296875,1895.4371337890625,0.0,1947.79345703125,0.9179149270057678,1.0,0.0,3.0,1.0,0.0
17774220,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7619141340255737,0.3103523850440979,0.2833894789218902,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9010424613952636,0.519628643989563,0.4952119886875152,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8151662945747375,0.4983579218387604,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.847611665725708,0.4319252371788025,0.412737637758255,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6823768615722656,0.2206107228994369,1.013623833656311,284.8802795410156,284.95001220703125,299.69744873046875,295.38970947265625,297.9639587402344,297.2424621582031,284.881591796875,1.0,0.6222743988037109,0.3927305936813354,0.3927305936813354,1.0,1.0,-3.246224880218506,0.9499446749687196,2.2962801456451416,0.2147998362779617,0.8491613864898682,0.8491613864898682,0.0,190.3361358642578,172.0,64198.78515625,0.0,3003.5087890625,1.0,278.7572937011719,283.0458374023437,298.4100646972656,303.6322021484375,293.1499938964844,293.1499938964844,279.04998779296875,39558.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498195767402649,1.0,0.0,0.0,3.576024055480957,3.576047897338867,8.532850870324182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.5126953125,0.0,1478.49853515625,1895.4371337890625,0.0,2023.8905029296875,0.8916512131690979,1.0,0.0,3.0,1.0,0.0
17774280,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7619141340255737,0.3103523850440979,0.2833894789218902,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9010424613952636,0.519628643989563,0.4952119886875152,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8151662945747375,0.4983579218387604,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.847611665725708,0.4319252371788025,0.412737637758255,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6823768615722656,0.2206107228994369,1.013623833656311,284.8802795410156,284.95001220703125,299.69744873046875,295.38970947265625,297.9639587402344,297.2424621582031,284.881591796875,1.0,0.6222743988037109,0.3927305936813354,0.3927305936813354,1.0,1.0,-3.246224880218506,0.9499446749687196,2.2962801456451416,0.2147998362779617,0.8491613864898682,0.8491613864898682,0.0,190.3361358642578,172.0,64198.78515625,0.0,3003.5087890625,1.0,278.7572937011719,283.0458374023437,298.4100646972656,303.6322021484375,293.1499938964844,293.1499938964844,279.04998779296875,39558.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498195767402649,1.0,0.0,0.0,3.576024055480957,3.576047897338867,8.532850870324182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.5126953125,0.0,1478.49853515625,1895.4371337890625,0.0,2023.8905029296875,0.8916512131690979,1.0,0.0,3.0,1.0,0.0
17774340,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7654605507850647,0.3095072507858276,0.282237559556961,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9055400490760804,0.5181348323822021,0.4933680593967438,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.8224987387657166,0.4894339442253113,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8516878485679626,0.4309698045253753,0.4114343225955963,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6857931613922119,0.2200225442647934,1.0095336437225342,284.9792175292969,284.95001220703125,299.6346130371094,295.3635559082031,297.9605407714844,297.2650756835937,284.9779357910156,1.0,0.617109477519989,0.3926471471786499,0.3926471471786499,1.0,1.0,-3.225382804870605,0.942555010318756,2.282827615737915,0.211802065372467,0.9194377064704896,0.9194377064704896,0.0,185.11685180664065,172.0,63098.80859375,0.0,2930.6064453125,1.0,279.0353088378906,283.1684875488281,298.3282165527344,303.3890991210937,293.1499938964844,293.1499938964844,279.04998779296875,34331.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401207685470581,1.0,0.0,0.0,3.648403882980346,3.6484274864196777,8.881760891199519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.138671875,0.0,1518.9146728515625,1895.4371337890625,0.0,1940.6097412109373,0.903541088104248,1.0,0.0,3.0,1.0,0.0
17774400,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7659631371498108,0.3093373775482178,0.2820872664451599,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9061723947525024,0.5178478360176086,0.4930996596813202,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.8237809538841248,0.4882108569145202,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8522616624832153,0.4307914078235626,0.4112612307071686,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6862736940383911,0.2199189066886901,1.0089925527572632,284.9745178222656,284.95001220703125,299.62261962890625,295.3585510253906,297.9593505859375,297.2685852050781,284.97369384765625,1.0,0.6163845062255859,0.3926312625408172,0.3926312625408172,1.0,1.0,-3.222548723220825,0.941535711288452,2.281013011932373,0.2114048898220062,0.9191782474517822,0.9191782474517822,0.0,184.410400390625,175.0,63058.734375,0.0,2920.776123046875,1.0,279.041748046875,283.16632080078125,298.3304748535156,303.3970947265625,293.1499938964844,293.1499938964844,278.75,34531.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398249506950378,1.0,0.0,0.0,3.654171705245972,3.654195547103882,8.909866551221057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.052734375,0.0,1526.811767578125,1895.4371337890625,0.0,1938.0889892578125,0.9050952196121216,1.0,0.0,3.0,1.0,0.0
17774460,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7665826082229614,0.3076207637786865,0.2806426882743835,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9071462750434875,0.5153300166130066,0.4908520877361297,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.829958975315094,0.484535276889801,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8533095121383667,0.4290466010570526,0.4097148776054382,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6870434880256653,0.2188855856657028,1.0045515298843384,284.9003601074219,284.95001220703125,299.5475158691406,295.3269348144531,297.9411315917969,297.274658203125,284.9006652832031,1.0,0.6131057143211365,0.3927253186702728,0.3927253186702728,1.0,1.0,-3.206486940383911,0.936247169971466,2.27023983001709,0.2096987962722778,0.8346844911575317,0.8346844911575317,0.0,181.98126220703125,178.0,63091.234375,0.0,2873.97021484375,1.0,278.75848388671875,283.08087158203125,298.3374328613281,303.4783020019531,293.1499938964844,293.1499938964844,279.04998779296875,39458.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746248185634613,1.0,0.0,0.0,3.4885122776031494,3.488535165786743,8.120331926875224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.234375,0.0,1385.54736328125,1895.4371337890625,0.0,1993.08154296875,0.8725139498710632,1.0,0.0,3.0,1.0,0.0
17774520,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7665826082229614,0.3076207637786865,0.2806426882743835,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9071462750434875,0.5153300166130066,0.4908520877361297,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.829958975315094,0.484535276889801,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8533095121383667,0.4290466010570526,0.4097148776054382,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6870434880256653,0.2188855856657028,1.0045515298843384,284.9003601074219,284.95001220703125,299.5475158691406,295.3269348144531,297.9411315917969,297.274658203125,284.9006652832031,1.0,0.6131057143211365,0.3927253186702728,0.3927253186702728,1.0,1.0,-3.206486940383911,0.936247169971466,2.27023983001709,0.2096987962722778,0.8346844911575317,0.8346844911575317,0.0,181.98126220703125,178.0,63091.234375,0.0,2873.97021484375,1.0,278.75848388671875,283.08087158203125,298.3374328613281,303.4783020019531,293.1499938964844,293.1499938964844,279.04998779296875,39458.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746248185634613,1.0,0.0,0.0,3.4885122776031494,3.488535165786743,8.120331926875224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.234375,0.0,1385.54736328125,1895.4371337890625,0.0,1993.08154296875,0.8725139498710632,1.0,0.0,3.0,1.0,0.0
17774580,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7658692598342896,0.306560605764389,0.2795619070529938,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.906279683113098,0.5135620832443237,0.4890265166759491,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8359980583190918,0.4840179681777954,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8528013825416565,0.4279511868953705,0.4085266292095184,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6863787770271301,0.2181277871131897,1.000756859779358,284.9859924316406,284.95001220703125,299.4722595214844,295.2948913574219,297.9259948730469,297.2846984863281,284.98516845703125,1.0,0.6115344166755676,0.3928194046020508,0.3928194046020508,1.0,1.0,-3.19637131690979,0.9330233335494996,2.26334810256958,0.2086783051490783,0.9087700247764589,0.9087700247764589,0.0,181.3085784912109,181.0,62243.7265625,0.0,2849.38671875,1.0,279.0411071777344,283.18994140625,298.2688293457031,303.27716064453125,293.1499938964844,293.1499938964844,278.75,34095.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368643283843994,1.0,0.0,0.0,3.5860755443573,3.5860986709594727,8.580886969866697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.5888671875,0.0,1449.20361328125,1895.4371337890625,0.0,1912.928955078125,0.8895544409751892,1.0,0.0,3.0,1.0,0.0
17774640,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7658692598342896,0.306560605764389,0.2795619070529938,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.906279683113098,0.5135620832443237,0.4890265166759491,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8359980583190918,0.4840179681777954,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8528013825416565,0.4279511868953705,0.4085266292095184,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6863787770271301,0.2181277871131897,1.000756859779358,284.9859924316406,284.95001220703125,299.4722595214844,295.2948913574219,297.9259948730469,297.2846984863281,284.98516845703125,1.0,0.6115344166755676,0.3928194046020508,0.3928194046020508,1.0,1.0,-3.19637131690979,0.9330233335494996,2.26334810256958,0.2086783051490783,0.9087700247764589,0.9087700247764589,0.0,181.3085784912109,181.0,62243.7265625,0.0,2849.38671875,1.0,279.0411071777344,283.18994140625,298.2688293457031,303.27716064453125,293.1499938964844,293.1499938964844,278.75,34095.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368643283843994,1.0,0.0,0.0,3.5860755443573,3.5860986709594727,8.580886969866697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.5888671875,0.0,1449.20361328125,1895.4371337890625,0.0,1912.928955078125,0.8895544409751892,1.0,0.0,3.0,1.0,0.0
17774700,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7648702263832092,0.3056462705135345,0.2789579033851623,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9050773978233336,0.5122724175453186,0.488062173128128,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.8381132483482361,0.4848690330982208,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8519037365913391,0.4270790815353393,0.4079164564609527,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6854825615882874,0.2175651639699936,0.9988470077514648,284.8680725097656,284.95001220703125,299.4345397949219,295.2787170410156,297.9125366210937,297.281494140625,284.8681030273437,1.0,0.6111981868743896,0.3928664326667785,0.3928664326667785,1.0,1.0,-3.1924808025360107,0.9318088889122008,2.260671854019165,0.2083737105131149,0.82237708568573,0.82237708568573,0.0,181.55230712890625,181.0,62780.6953125,0.0,2842.70068359375,1.0,278.8000183105469,283.0616149902344,298.3114929199219,303.4705810546875,293.1499938964844,293.1499938964844,278.75,39210.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434203624725342,1.0,0.0,0.0,3.5210506916046143,3.521074056625366,8.272519949059642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.8603515625,0.0,1417.5538330078125,1895.4371337890625,0.0,1968.8038330078125,0.8763658404350281,1.0,0.0,3.0,1.0,0.0
