time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7631359100341797,0.3046800792217254,0.2780995070934295,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9030705094337464,0.5109093189239502,0.4867947399616241,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.8399162888526917,0.4866929650306701,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8502835631370544,0.4261267781257629,0.4070443212985992,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6839125752449036,0.2169148027896881,0.9961704015731812,284.9085693359375,284.95001220703125,299.3968200683594,295.262451171875,297.8973693847656,297.27606201171875,284.90924072265625,1.0,0.611004114151001,0.3927683234214782,0.3927683234214782,1.0,1.0,-3.1878507137298584,0.9299652576446532,2.257885456085205,0.2075851559638977,0.8293856978416443,0.8293856978416443,0.0,182.22866821289065,184.0,62393.703125,0.0,2836.86767578125,1.0,278.7587280273437,283.1002502441406,298.2784118652344,303.373291015625,293.1499938964844,293.1499938964844,279.04998779296875,39144.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444274425506592,1.0,0.0,0.0,3.4347872734069824,3.434809923171997,7.87214389674773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.7900390625,0.0,1328.7996826171875,1895.4371337890625,0.0,1977.4383544921875,0.8604848980903625,1.0,0.0,3.0,1.0,0.0
17774820,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7601340413093567,0.30340176820755,0.2769045829772949,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8994724750518799,0.5089260935783386,0.4848574995994568,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.8440715074539185,0.4904200434684753,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8473718166351318,0.4248807430267334,0.4058047533035278,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6809787154197693,0.2159218490123748,0.9917429089546204,284.98590087890625,284.95001220703125,299.32135009765625,295.2296447753906,297.8738098144531,297.2748107910156,284.9850158691406,1.0,0.6111268997192383,0.3925721347332001,0.3925721347332001,1.0,1.0,-3.181747436523437,0.9273196458816528,2.254427909851074,0.2062890827655792,0.9001163840293884,0.9001163840293884,0.0,183.7585601806641,187.0,61645.3515625,0.0,2832.6689453125,1.0,279.04071044921875,283.1998596191406,298.2066650390625,303.17657470703125,293.1499938964844,293.1499938964844,279.3500061035156,33924.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356641888618469,1.0,0.0,0.0,3.54277777671814,3.5428004264831543,8.374928484045085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.34375,0.0,1402.0450439453125,1895.4371337890625,0.0,1902.7646484375,0.8796810507774353,1.0,0.0,3.0,1.0,0.0
17774880,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7601340413093567,0.30340176820755,0.2769045829772949,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8994724750518799,0.5089260935783386,0.4848574995994568,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.8440715074539185,0.4904200434684753,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8473718166351318,0.4248807430267334,0.4058047533035278,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6809787154197693,0.2159218490123748,0.9917429089546204,284.98590087890625,284.95001220703125,299.32135009765625,295.2296447753906,297.8738098144531,297.2748107910156,284.9850158691406,1.0,0.6111268997192383,0.3925721347332001,0.3925721347332001,1.0,1.0,-3.181747436523437,0.9273196458816528,2.254427909851074,0.2062890827655792,0.9001163840293884,0.9001163840293884,0.0,183.7585601806641,187.0,61645.3515625,0.0,2832.6689453125,1.0,279.04071044921875,283.1998596191406,298.2066650390625,303.17657470703125,293.1499938964844,293.1499938964844,279.3500061035156,33924.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356641888618469,1.0,0.0,0.0,3.54277777671814,3.5428004264831543,8.374928484045085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.34375,0.0,1402.0450439453125,1895.4371337890625,0.0,1902.7646484375,0.8796810507774353,1.0,0.0,3.0,1.0,0.0
17774940,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7570238709449768,0.302173912525177,0.2758857905864715,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.895675778388977,0.5070462226867676,0.4831699728965759,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.8479709029197693,0.4947659373283386,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8443465232849121,0.4237816333770752,0.4048368632793426,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6779314875602722,0.214999109506607,0.9879722595214844,285.03643798828125,284.95001220703125,299.2458190917969,295.196533203125,297.849853515625,297.2728576660156,285.03271484375,1.0,0.6117703318595886,0.3923759162425995,0.3923759162425995,1.0,1.0,-3.178020000457764,0.9254918694496156,2.252527952194214,0.2053196728229522,0.9952903985977172,0.9952903985977172,0.0,185.70350646972656,190.0,61168.69140625,0.0,2835.58935546875,1.0,279.3424072265625,283.2723083496094,298.1856384277344,303.1096496582031,293.1499938964844,293.1499938964844,279.04998779296875,31460.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307450771331787,1.0,0.0,0.0,3.725109815597534,3.725133657455444,9.259156854568572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4345703125,0.0,1583.68505859375,1895.4371337890625,0.0,1861.315673828125,0.918668270111084,1.0,0.0,3.0,1.0,0.0
17775000,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7570238709449768,0.302173912525177,0.2758857905864715,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.895675778388977,0.5070462226867676,0.4831699728965759,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.8479709029197693,0.4947659373283386,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8443465232849121,0.4237816333770752,0.4048368632793426,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6779314875602722,0.214999109506607,0.9879722595214844,285.03643798828125,284.95001220703125,299.2458190917969,295.196533203125,297.849853515625,297.2728576660156,285.03271484375,1.0,0.6117703318595886,0.3923759162425995,0.3923759162425995,1.0,1.0,-3.178020000457764,0.9254918694496156,2.252527952194214,0.2053196728229522,0.9952903985977172,0.9952903985977172,0.0,185.70350646972656,190.0,61168.69140625,0.0,2835.58935546875,1.0,279.3424072265625,283.2723083496094,298.1856384277344,303.1096496582031,293.1499938964844,293.1499938964844,279.04998779296875,31460.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307450771331787,1.0,0.0,0.0,3.725109815597534,3.725133657455444,9.259156854568572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4345703125,0.0,1583.68505859375,1895.4371337890625,0.0,1861.315673828125,0.918668270111084,1.0,0.0,3.0,1.0,0.0
17775060,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7544081211090088,0.3007304668426513,0.2749492228031158,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8925661444664001,0.5051201581954956,0.4817765355110168,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.8490117788314819,0.4983600974082947,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8418300747871399,0.4224518537521362,0.4039569795131683,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6754544973373413,0.2140541523694992,0.9849141836166382,284.8656921386719,284.95001220703125,299.19927978515625,295.17596435546875,297.8260803222656,297.25909423828125,284.8650817871094,1.0,0.6122657060623169,0.3922328948974609,0.3922328948974609,1.0,1.0,-3.1748104095458984,0.9239890575408936,2.250821590423584,0.2046253532171249,0.8778479695320129,0.8778479695320129,0.0,187.3246612548828,190.0,62015.17578125,0.0,2837.80029296875,1.0,279.08013916015625,283.092041015625,298.2311096191406,303.3240966796875,293.1499938964844,293.1499938964844,279.04998779296875,37241.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412213683128357,1.0,0.0,0.0,3.6958179473876953,3.695842742919922,9.114114050134958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.7021484375,0.0,1594.15283203125,1895.4371337890625,0.0,1949.9979248046875,0.9145513772964478,1.0,0.0,3.0,1.0,0.0
17775120,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7523121237754822,0.2997600734233856,0.27411550283432,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8901157379150391,0.5038183331489563,0.4806010723114013,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.8493934273719788,0.5011432766914368,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8398102521896362,0.4215118288993835,0.4031322002410888,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.673467755317688,0.2133626788854599,0.9821866154670716,284.8815002441406,284.95001220703125,299.1703491210937,295.16314697265625,297.8102111816406,297.2489318847656,284.8836364746094,1.0,0.6125252842903137,0.3921439349651336,0.3921439349651336,1.0,1.0,-3.171471118927002,0.9225907325744628,2.248880386352539,0.2040053904056549,0.8685733675956726,0.8685733675956726,0.0,188.5512542724609,193.0,61708.984375,0.0,2837.60595703125,1.0,279.0570983886719,283.1110534667969,298.19940185546875,303.2516174316406,293.1499938964844,293.1499938964844,279.3500061035156,38591.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428951859474182,1.0,0.0,0.0,3.635364055633545,3.635388374328613,8.818385595077416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.74609375,0.0,1536.2576904296875,1895.4371337890625,0.0,1964.306640625,0.903845489025116,1.0,0.0,3.0,1.0,0.0
17775180,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7479733228683472,0.2981492280960083,0.272566944360733,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8848493695259094,0.5014432668685913,0.4782310128211975,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.8515752553939819,0.5073893070220947,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8355175852775574,0.4199394583702087,0.4015425145626068,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6690622568130493,0.2119796574115753,0.9760264754295348,284.9862060546875,284.95001220703125,299.094970703125,295.1295166015625,297.78033447265625,297.2385559082031,284.98443603515625,1.0,0.6132929921150208,0.3919119536876678,0.3919119536876678,1.0,1.0,-3.164947032928467,0.9197041392326356,2.2452428340911865,0.2025624364614486,0.9511204957962036,0.9511204957962036,0.0,191.36769104003903,196.0,60785.94140625,0.0,2839.496337890625,1.0,279.34307861328125,283.23565673828125,298.1092224121094,303.0268859863281,293.1499938964844,293.1499938964844,279.04998779296875,33806.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344752550125122,1.0,0.0,0.0,3.7338929176330566,3.733917236328125,9.302870580540912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.1611328125,0.0,1611.7308349609375,1895.4371337890625,0.0,1892.7149658203125,0.9222776293754578,1.0,0.0,3.0,1.0,0.0
17775240,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7479733228683472,0.2981492280960083,0.272566944360733,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8848493695259094,0.5014432668685913,0.4782310128211975,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.8515752553939819,0.5073893070220947,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8355175852775574,0.4199394583702087,0.4015425145626068,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6690622568130493,0.2119796574115753,0.9760264754295348,284.9862060546875,284.95001220703125,299.094970703125,295.1295166015625,297.78033447265625,297.2385559082031,284.98443603515625,1.0,0.6132929921150208,0.3919119536876678,0.3919119536876678,1.0,1.0,-3.164947032928467,0.9197041392326356,2.2452428340911865,0.2025624364614486,0.9511204957962036,0.9511204957962036,0.0,191.36769104003903,196.0,60785.94140625,0.0,2839.496337890625,1.0,279.34307861328125,283.23565673828125,298.1092224121094,303.0268859863281,293.1499938964844,293.1499938964844,279.04998779296875,33806.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344752550125122,1.0,0.0,0.0,3.7338929176330566,3.733917236328125,9.302870580540912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.1611328125,0.0,1611.7308349609375,1895.4371337890625,0.0,1892.7149658203125,0.9222776293754578,1.0,0.0,3.0,1.0,0.0
17775300,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7458706498146057,0.2970210015773773,0.2718172073364258,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.882285475730896,0.4999138712882995,0.4770901799201965,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.8520205020904541,0.5104991793632507,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8334487080574036,0.4188833236694336,0.4008069634437561,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6669356822967529,0.2111470848321914,0.9730987548828124,284.8544006347656,284.95001220703125,299.05731201171875,295.11260986328125,297.7616271972656,297.2281799316406,284.8520202636719,1.0,0.6137209534645081,0.3917959630489349,0.3917959630489349,1.0,1.0,-3.1620118618011475,0.9183700680732728,2.2436418533325195,0.2019435167312622,0.8537772297859192,0.8537772297859192,0.0,192.80096435546875,196.0,61465.19140625,0.0,2841.233642578125,1.0,279.0960998535156,283.09130859375,298.1505432128906,303.2221069335937,293.1499938964844,293.1499938964844,279.04998779296875,38542.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414954900741577,1.0,0.0,0.0,3.680856943130493,3.68088173866272,9.04047340100078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.28125,0.0,1586.9554443359375,1895.4371337890625,0.0,1952.338623046875,0.9115633368492126,1.0,0.0,3.0,1.0,0.0
17775360,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7433125376701355,0.2958059310913086,0.2707838416099548,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8792319893836975,0.4982707798480987,0.4756124019622803,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.8522077202796936,0.5141255855560303,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8309507369995117,0.4177131056785583,0.3997802436351776,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6644094586372375,0.210218995809555,0.9693683981895448,284.8890686035156,284.95001220703125,299.0197448730469,295.0956726074219,297.74188232421875,297.2160949707031,284.8910522460937,1.0,0.6140833497047424,0.3917063772678375,0.3917063772678375,1.0,1.0,-3.1576344966888428,0.9166080355644226,2.2410266399383545,0.2011987417936325,0.8497448563575745,0.8497448563575745,0.0,194.4433441162109,199.0,60966.8359375,0.0,2841.149169921875,1.0,279.0574645996094,283.1299743652344,298.1146545410156,303.1182861328125,293.1499938964844,293.1499938964844,279.3500061035156,39716.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427397966384888,1.0,0.0,0.0,3.575821876525879,3.575845718383789,8.531885669071926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2802734375,0.0,1479.4388427734375,1895.4371337890625,0.0,1962.9765625,0.8919718861579895,1.0,0.0,3.0,1.0,0.0
17775420,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.739288330078125,0.2942308783531189,0.2693163752555847,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8742668032646179,0.4959386885166168,0.4733372330665588,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.8537947535514832,0.5202866196632385,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8269266486167908,0.4162099957466125,0.3982981145381927,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6602024435997009,0.2087951302528381,0.963072955608368,284.9889221191406,284.95001220703125,298.9447021484375,295.0616760253906,297.71319580078125,297.20709228515625,284.98785400390625,1.0,0.6148860454559326,0.3915272355079651,0.3915272355079651,1.0,1.0,-3.151186943054199,0.9138942956924438,2.237292528152466,0.1999174058437347,0.9319469928741456,0.9319469928741456,0.0,197.300537109375,202.0,60063.87109375,0.0,2843.378662109375,1.0,279.341796875,283.2504577636719,298.03521728515625,302.90380859375,293.1499938964844,293.1499938964844,279.04998779296875,34046.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330297231674194,1.0,0.0,0.0,3.673452854156494,3.673476696014404,9.004139656099142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.369140625,0.0,1544.7064208984375,1895.4371337890625,0.0,1880.523193359375,0.9091295003890992,1.0,0.0,3.0,1.0,0.0
17775480,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.739288330078125,0.2942308783531189,0.2693163752555847,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8742668032646179,0.4959386885166168,0.4733372330665588,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.8537947535514832,0.5202866196632385,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8269266486167908,0.4162099957466125,0.3982981145381927,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6602024435997009,0.2087951302528381,0.963072955608368,284.9889221191406,284.95001220703125,298.9447021484375,295.0616760253906,297.71319580078125,297.20709228515625,284.98785400390625,1.0,0.6148860454559326,0.3915272355079651,0.3915272355079651,1.0,1.0,-3.151186943054199,0.9138942956924438,2.237292528152466,0.1999174058437347,0.9319469928741456,0.9319469928741456,0.0,197.300537109375,202.0,60063.87109375,0.0,2843.378662109375,1.0,279.341796875,283.2504577636719,298.03521728515625,302.90380859375,293.1499938964844,293.1499938964844,279.04998779296875,34046.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330297231674194,1.0,0.0,0.0,3.673452854156494,3.673476696014404,9.004139656099142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.369140625,0.0,1544.7064208984375,1895.4371337890625,0.0,1880.523193359375,0.9091295003890992,1.0,0.0,3.0,1.0,0.0
17775540,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7352098226547241,0.29205322265625,0.2676837742328644,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8693252801895142,0.4929921925067901,0.4709348976612091,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.8537412285804749,0.5264358520507812,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8228864073753357,0.4141636788845062,0.3967084586620331,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6561042070388794,0.2071312665939331,0.9568080306053162,284.8946228027344,284.95001220703125,298.8759460449219,295.0302734375,297.67840576171875,297.1869201660156,284.8970642089844,1.0,0.6156204342842102,0.3913623988628387,0.3913623988628387,1.0,1.0,-3.1442902088165283,0.9110594987869264,2.233230829238892,0.1987202912569046,0.8404325842857361,0.8404325842857361,0.0,200.1764678955078,202.0,60254.89453125,0.0,2844.768310546875,1.0,279.060302734375,283.147216796875,298.0520324707031,303.013427734375,293.1499938964844,293.1499938964844,279.04998779296875,39894.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411441802978516,1.0,0.0,0.0,3.5216176509857178,3.5216410160064697,8.275184200101648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.1630859375,0.0,1423.08935546875,1895.4371337890625,0.0,1949.3388671875,0.8802193403244019,1.0,0.0,3.0,1.0,0.0
17775600,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7348246574401855,0.2918760180473327,0.2675200998783111,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8688635230064392,0.4927466213703155,0.4706986844539642,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.8537384867668152,0.5270065665245056,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8225029110908508,0.4139924943447113,0.3965452313423157,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6557192802429199,0.2069856226444244,0.956185519695282,284.8989562988281,284.95001220703125,298.8699645996094,295.0275573730469,297.675537109375,297.1853942871094,284.9002990722656,1.0,0.6156758666038513,0.3913480639457702,0.3913480639457702,1.0,1.0,-3.1435508728027344,0.9107652902603148,2.23278546333313,0.1985925436019897,0.8404840230941772,0.8404840230941772,0.0,200.44078063964844,205.0,60222.953125,0.0,2844.680419921875,1.0,279.0577697753906,283.150390625,298.0448303222656,302.9989929199219,293.1499938964844,293.1499938964844,279.3500061035156,39562.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741011917591095,1.0,0.0,0.0,3.515742540359497,3.515765905380249,8.247596383625933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.1982421875,0.0,1414.5440673828125,1895.4371337890625,0.0,1948.2099609375,0.8786532878875732,1.0,0.0,3.0,1.0,0.0
17775660,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7309003472328186,0.2902159690856933,0.2660000920295715,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8640464544296265,0.4903047382831573,0.468350350856781,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8545340299606323,0.5331883430480957,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8185162544250488,0.4124136567115783,0.395020991563797,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6516352295875549,0.2054725587368011,0.9495736956596376,284.9891052246094,284.95001220703125,298.7955322265625,294.99334716796875,297.64654541015625,297.175537109375,284.98797607421875,1.0,0.6164487600326538,0.3912238478660583,0.3912238478660583,1.0,1.0,-3.1365466117858887,0.9080060720443726,2.2285406589508057,0.1973956376314163,0.9187527894973756,0.9187527894973756,0.0,203.3651885986328,208.0,59362.0546875,0.0,2846.099365234375,1.0,279.34136962890625,283.26202392578125,297.9668273925781,302.7900695800781,293.1499938964844,293.1499938964844,279.04998779296875,33952.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313423752784729,1.0,0.0,0.0,3.6193981170654297,3.6194214820861816,8.741098440623318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.6416015625,0.0,1484.196044921875,1895.4371337890625,0.0,1866.3299560546875,0.8968983888626099,1.0,0.0,3.0,1.0,0.0
17775720,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7309003472328186,0.2902159690856933,0.2660000920295715,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8640464544296265,0.4903047382831573,0.468350350856781,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8545340299606323,0.5331883430480957,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8185162544250488,0.4124136567115783,0.395020991563797,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6516352295875549,0.2054725587368011,0.9495736956596376,284.9891052246094,284.95001220703125,298.7955322265625,294.99334716796875,297.64654541015625,297.175537109375,284.98797607421875,1.0,0.6164487600326538,0.3912238478660583,0.3912238478660583,1.0,1.0,-3.1365466117858887,0.9080060720443726,2.2285406589508057,0.1973956376314163,0.9187527894973756,0.9187527894973756,0.0,203.3651885986328,208.0,59362.0546875,0.0,2846.099365234375,1.0,279.34136962890625,283.26202392578125,297.9668273925781,302.7900695800781,293.1499938964844,293.1499938964844,279.04998779296875,33952.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313423752784729,1.0,0.0,0.0,3.6193981170654297,3.6194214820861816,8.741098440623318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.6416015625,0.0,1484.196044921875,1895.4371337890625,0.0,1866.3299560546875,0.8968983888626099,1.0,0.0,3.0,1.0,0.0
17775780,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7285563349723816,0.2888362407684326,0.2650500237941742,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8612181544303894,0.4884369969367981,0.4669229686260223,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.8540868759155273,0.5368512272834778,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8161420822143555,0.411123126745224,0.3940979838371277,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6492801904678345,0.2044109851121902,0.9457328915596008,284.8653869628906,284.95001220703125,298.7530212402344,294.97369384765625,297.6251220703125,297.1631164550781,284.8681945800781,1.0,0.616901695728302,0.3911525905132293,0.3911525905132293,1.0,1.0,-3.132368803024292,0.9063667058944702,2.226001977920532,0.196760207414627,0.8246087431907654,0.8246087431907654,0.0,205.1186370849609,208.0,59794.37109375,0.0,2846.980712890625,1.0,279.087890625,283.1313171386719,298.0092468261719,302.9698791503906,293.1499938964844,293.1499938964844,279.04998779296875,40011.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387955188751221,1.0,0.0,0.0,3.530423641204834,3.530447244644165,8.316621347148612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.7548828125,0.0,1433.19091796875,1895.4371337890625,0.0,1929.3271484375,0.8795514106750488,1.0,0.0,3.0,1.0,0.0
17775840,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7265070676803589,0.2877934873104095,0.264137864112854,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8588128685951233,0.4870146512985229,0.4656133651733398,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.853628933429718,0.5399095416069031,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8140656352043152,0.4101202189922333,0.3931927680969238,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6472843289375305,0.2035731077194214,0.9422774314880372,284.9032287597656,284.95001220703125,298.72149658203125,294.9590759277344,297.6089782714844,297.15350341796875,284.904541015625,1.0,0.6171774864196777,0.3910996317863464,0.3910996317863464,1.0,1.0,-3.1281323432922363,0.9047598242759703,2.223372459411621,0.1961256712675094,0.8317955136299133,0.8317955136299133,0.0,206.56051635742188,196.0,59481.5234375,0.0,2846.076416015625,1.0,279.05828857421875,283.1664123535156,297.9765625,302.88348388671875,293.1499938964844,293.1499938964844,279.3500061035156,39507.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393479347229004,1.0,0.0,0.0,3.4597363471984863,3.45975923538208,7.98691928594053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.27734375,0.0,1356.4864501953125,1895.4371337890625,0.0,1934.02734375,0.8663544654846191,1.0,0.0,3.0,1.0,0.0
17775900,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7257460951805115,0.2868774831295013,0.2631557881832123,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8580359816551208,0.4856802225112915,0.4641760885715484,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.8537976145744324,0.5397285223007202,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8134885430335999,0.4092271029949188,0.3921945989131927,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6464137434959412,0.2027249783277511,0.9381027221679688,285.0050964355469,284.95001220703125,298.68463134765625,294.94195556640625,297.5942687988281,297.1482238769531,285.0054931640625,1.0,0.6154581308364868,0.3910375237464905,0.3910375237464905,1.0,1.0,-3.1187989711761475,0.901361644268036,2.217437267303467,0.1949744969606399,0.9013354182243348,0.9013354182243348,0.0,206.09127807617188,196.0,58595.14453125,0.0,2824.668212890625,1.0,279.29705810546875,283.2848815917969,297.900146484375,302.6435241699219,293.1499938964844,293.1499938964844,279.3500061035156,34477.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318918704986572,1.0,0.0,0.0,3.507797956466675,3.5078201293945312,8.210363944272103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.923828125,0.0,1369.6904296875,1895.4371337890625,0.0,1870.94775390625,0.8741673827171326,1.0,0.0,3.0,1.0,0.0
17775960,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.726165771484375,0.2860157489776611,0.2623460590839386,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8586817979812622,0.4844091832637787,0.4629434645175934,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.8545698523521423,0.5370630025863647,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8142330646514893,0.4084021747112274,0.3913706243038177,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6465940475463867,0.2019349485635757,0.93426513671875,284.9799499511719,284.95001220703125,298.6479187011719,294.9248352050781,297.5824279785156,297.1470642089844,284.9779052734375,1.0,0.612922728061676,0.3910162150859833,0.3910162150859833,1.0,1.0,-3.10753870010376,0.8974069952964783,2.2101316452026367,0.193601056933403,0.8991382718086243,0.8991382718086243,0.0,204.2284393310547,199.0,58471.02734375,0.0,2792.118408203125,1.0,279.3415222167969,283.267333984375,297.895751953125,302.66729736328125,293.1499938964844,293.1499938964844,279.04998779296875,34121.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293647527694702,1.0,0.0,0.0,3.561164617538452,3.561187505722046,8.462084792881797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.76171875,0.0,1422.849365234375,1895.4371337890625,0.0,1849.7479248046875,0.8836883306503296,1.0,0.0,3.0,1.0,0.0
17776020,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7242312431335449,0.2835973799228668,0.2603267729282379,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8566335439682007,0.4810705184936523,0.4599895477294922,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.8551081418991089,0.5375382900238037,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.812627375125885,0.406043529510498,0.3893229067325592,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6445570588111877,0.200013592839241,0.9260942339897156,284.9033508300781,284.95001220703125,298.5747985839844,294.890625,297.5528259277344,297.135986328125,284.9034118652344,1.0,0.610724925994873,0.3909735977649688,0.3909735977649688,1.0,1.0,-3.089837074279785,0.8911835551261902,2.19865345954895,0.1912612169981002,0.8160003423690796,0.8160003423690796,0.0,203.7563323974609,202.0,58379.46484375,0.0,2754.33056640625,1.0,279.0593566894531,283.1832580566406,297.90240478515625,302.7406616210937,293.1499938964844,293.1499938964844,279.3500061035156,39548.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362720370292664,1.0,0.0,0.0,3.383660793304444,3.3836829662323,7.639534942427417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.189453125,0.0,1281.1658935546875,1895.4371337890625,0.0,1907.91015625,0.8495421409606934,1.0,0.0,3.0,1.0,0.0
17776080,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7242312431335449,0.2835973799228668,0.2603267729282379,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8566335439682007,0.4810705184936523,0.4599895477294922,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.8551081418991089,0.5375382900238037,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.812627375125885,0.406043529510498,0.3893229067325592,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6445570588111877,0.200013592839241,0.9260942339897156,284.9033508300781,284.95001220703125,298.5747985839844,294.890625,297.5528259277344,297.135986328125,284.9034118652344,1.0,0.610724925994873,0.3909735977649688,0.3909735977649688,1.0,1.0,-3.089837074279785,0.8911835551261902,2.19865345954895,0.1912612169981002,0.8160003423690796,0.8160003423690796,0.0,203.7563323974609,202.0,58379.46484375,0.0,2754.33056640625,1.0,279.0593566894531,283.1832580566406,297.90240478515625,302.7406616210937,293.1499938964844,293.1499938964844,279.3500061035156,39548.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362720370292664,1.0,0.0,0.0,3.383660793304444,3.3836829662323,7.639534942427417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.189453125,0.0,1281.1658935546875,1895.4371337890625,0.0,1907.91015625,0.8495421409606934,1.0,0.0,3.0,1.0,0.0
17776140,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7218164801597595,0.2818344831466675,0.2586691975593567,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.85386723279953,0.4784453809261322,0.4574243426322937,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8560779094696045,0.5398700833320618,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8102858066558838,0.4042600393295288,0.3875648975372314,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6419925689697266,0.198400005698204,0.9187237024307252,284.98046875,284.95001220703125,298.5022888183594,294.8564758300781,297.5289001464844,297.1324157714844,284.97967529296875,1.0,0.609549343585968,0.3909309804439544,0.3909309804439544,1.0,1.0,-3.0765833854675293,0.8864912986755371,2.190092086791992,0.1894959360361099,0.8828181028366089,0.8828181028366089,0.0,204.4505920410156,190.0,57473.2578125,0.0,2731.77392578125,1.0,279.3401794433594,283.28497314453125,297.8255310058594,302.5296630859375,293.1499938964844,293.1499938964844,279.6499938964844,34193.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257630228996277,1.0,0.0,0.0,3.4821834564208984,3.482205629348755,8.090895562418154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.677734375,0.0,1341.4610595703125,1895.4371337890625,0.0,1819.696533203125,0.866293728351593,1.0,0.0,3.0,1.0,0.0
17776200,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7218164801597595,0.2818344831466675,0.2586691975593567,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.85386723279953,0.4784453809261322,0.4574243426322937,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8560779094696045,0.5398700833320618,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8102858066558838,0.4042600393295288,0.3875648975372314,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6419925689697266,0.198400005698204,0.9187237024307252,284.98046875,284.95001220703125,298.5022888183594,294.8564758300781,297.5289001464844,297.1324157714844,284.97967529296875,1.0,0.609549343585968,0.3909309804439544,0.3909309804439544,1.0,1.0,-3.0765833854675293,0.8864912986755371,2.190092086791992,0.1894959360361099,0.8828181028366089,0.8828181028366089,0.0,204.4505920410156,190.0,57473.2578125,0.0,2731.77392578125,1.0,279.3401794433594,283.28497314453125,297.8255310058594,302.5296630859375,293.1499938964844,293.1499938964844,279.6499938964844,34193.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257630228996277,1.0,0.0,0.0,3.4821834564208984,3.482205629348755,8.090895562418154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.677734375,0.0,1341.4610595703125,1895.4371337890625,0.0,1819.696533203125,0.866293728351593,1.0,0.0,3.0,1.0,0.0
17776260,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7227669954299927,0.2801395356655121,0.2570478320121765,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8552748560905457,0.4759189188480377,0.4549428820610046,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.8576720356941223,0.534231424331665,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8119060397148132,0.4025776386260986,0.385869413614273,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6424918174743652,0.1968798339366912,0.9113226532936096,285.0204467773437,284.95001220703125,298.43035888671875,294.82244873046875,297.5078430175781,297.132568359375,285.0166320800781,1.0,0.6041958332061768,0.391103059053421,0.391103059053421,1.0,1.0,-3.053954124450684,0.8790934085845947,2.174860715866089,0.1873899698257446,0.964582085609436,0.964582085609436,0.0,200.5853881835937,193.0,56732.8671875,0.0,2667.278564453125,1.0,279.640869140625,283.35076904296875,297.8044128417969,302.44952392578125,293.1499938964844,293.1499938964844,279.3500061035156,31729.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192487716674805,1.0,0.0,0.0,3.659640312194824,3.659663677215576,8.936553967942018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.9853515625,0.0,1511.8798828125,1895.4371337890625,0.0,1765.8448486328125,0.9041555523872375,1.0,0.0,3.0,1.0,0.0
17776320,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7227669954299927,0.2801395356655121,0.2570478320121765,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8552748560905457,0.4759189188480377,0.4549428820610046,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.8576720356941223,0.534231424331665,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8119060397148132,0.4025776386260986,0.385869413614273,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6424918174743652,0.1968798339366912,0.9113226532936096,285.0204467773437,284.95001220703125,298.43035888671875,294.82244873046875,297.5078430175781,297.132568359375,285.0166320800781,1.0,0.6041958332061768,0.391103059053421,0.391103059053421,1.0,1.0,-3.053954124450684,0.8790934085845947,2.174860715866089,0.1873899698257446,0.964582085609436,0.964582085609436,0.0,200.5853881835937,193.0,56732.8671875,0.0,2667.278564453125,1.0,279.640869140625,283.35076904296875,297.8044128417969,302.44952392578125,293.1499938964844,293.1499938964844,279.3500061035156,31729.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192487716674805,1.0,0.0,0.0,3.659640312194824,3.659663677215576,8.936553967942018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.9853515625,0.0,1511.8798828125,1895.4371337890625,0.0,1765.8448486328125,0.9041555523872375,1.0,0.0,3.0,1.0,0.0
17776380,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7211270928382874,0.2774320244789123,0.2548282146453857,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8536962866783142,0.4722203612327575,0.451729416847229,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.8578683733940125,0.5334773063659668,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8106802701950073,0.3998506069183349,0.3835442960262298,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6408275961875916,0.1948232203722,0.9027302861213684,284.8818664550781,284.95001220703125,298.3591003417969,294.7886047363281,297.4779663085937,297.1199645996094,284.88385009765625,1.0,0.6012364625930786,0.3912751674652099,0.3912751674652099,1.0,1.0,-3.033383846282959,0.8724315762519836,2.16095232963562,0.1852660775184631,0.8421766757965088,0.8421766757965088,0.0,199.36753845214844,196.0,56898.28125,0.0,2621.2783203125,1.0,279.35760498046875,283.2109680175781,297.8190002441406,302.5648193359375,293.1499938964844,293.1499938964844,279.6499938964844,39411.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304752469062805,1.0,0.0,0.0,3.5266711711883545,3.5266945362091064,8.29895157039573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.921875,0.0,1424.9051513671875,1895.4371337890625,0.0,1859.0523681640625,0.8806123733520508,1.0,0.0,3.0,1.0,0.0
17776440,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7211270928382874,0.2774320244789123,0.2548282146453857,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8536962866783142,0.4722203612327575,0.451729416847229,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.8578683733940125,0.5334773063659668,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8106802701950073,0.3998506069183349,0.3835442960262298,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6408275961875916,0.1948232203722,0.9027302861213684,284.8818664550781,284.95001220703125,298.3591003417969,294.7886047363281,297.4779663085937,297.1199645996094,284.88385009765625,1.0,0.6012364625930786,0.3912751674652099,0.3912751674652099,1.0,1.0,-3.033383846282959,0.8724315762519836,2.16095232963562,0.1852660775184631,0.8421766757965088,0.8421766757965088,0.0,199.36753845214844,196.0,56898.28125,0.0,2621.2783203125,1.0,279.35760498046875,283.2109680175781,297.8190002441406,302.5648193359375,293.1499938964844,293.1499938964844,279.6499938964844,39411.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304752469062805,1.0,0.0,0.0,3.5266711711883545,3.5266945362091064,8.29895157039573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.921875,0.0,1424.9051513671875,1895.4371337890625,0.0,1859.0523681640625,0.8806123733520508,1.0,0.0,3.0,1.0,0.0
17776500,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7198087573051453,0.2764195203781128,0.253743439912796,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8522829413414001,0.4707279205322265,0.4501223862171173,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.8582354187965393,0.5343019962310791,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8094412088394165,0.398768812417984,0.3823555707931518,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6394956707954407,0.193905159831047,0.8982680439949036,284.9962158203125,284.95001220703125,298.3237609863281,294.771728515625,297.4659423828125,297.11749267578125,284.997802734375,1.0,0.6002082228660583,0.3913612067699432,0.3913612067699432,1.0,1.0,-3.024341344833374,0.8695278167724609,2.154813528060913,0.1843422502279281,0.9147957563400269,0.9147957563400269,0.0,199.43829345703125,196.0,55961.640625,0.0,2604.3525390625,1.0,279.5985717773437,283.34210205078125,297.7334899902344,302.3129577636719,293.1499938964844,293.1499938964844,279.6499938964844,34597.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228884100914001,1.0,0.0,0.0,3.5670292377471924,3.567052125930786,8.489978995385172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.224609375,0.0,1432.551025390625,1895.4371337890625,0.0,1795.8521728515625,0.8875020146369934,1.0,0.0,3.0,1.0,0.0
17776560,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7187140583992004,0.2755205929279327,0.2529458105564117,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8510483503341675,0.4693719446659088,0.4488511085510254,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8586060404777527,0.5351867079734802,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.808366596698761,0.397817999124527,0.3814589083194732,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6383079290390015,0.193068653345108,0.8945233821868896,284.9797058105469,284.95001220703125,298.2886047363281,294.75494384765625,297.45489501953125,297.1163024902344,284.9779052734375,1.0,0.5994911193847656,0.3915129005908966,0.3915129005908966,1.0,1.0,-3.0173356533050537,0.8674894571304321,2.149846315383911,0.1838524043560028,0.917124330997467,0.917124330997467,0.0,199.6240234375,199.0,55899.9296875,0.0,2591.9677734375,1.0,279.6420593261719,283.3300476074219,297.7256774902344,302.3326416015625,293.1499938964844,293.1499938964844,279.3500061035156,33991.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201109528541565,1.0,0.0,0.0,3.624007225036621,3.624030590057373,8.763375376474869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.609375,0.0,1489.5218505859375,1895.4371337890625,0.0,1772.9342041015625,0.8977364897727966,1.0,0.0,3.0,1.0,0.0
