time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7152281999588013,0.2729667127132416,0.2508921921253204,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.847273051738739,0.4658142328262329,0.4457801580429077,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.8573262095451355,0.5389270186424255,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8048684597015381,0.3951855003833771,0.3792314827442169,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6349966526031494,0.1909977048635482,0.8860998749732971,284.8955383300781,284.95001220703125,298.2188720703125,294.7215270996094,297.4227294921875,297.0994567871094,284.8963623046875,1.0,0.5985597372055054,0.3918162584304809,0.3918162584304809,1.0,1.0,-3.0028700828552246,0.8632645010948181,2.1396055221557617,0.1829164624214172,0.8247766494750977,0.8247766494750977,0.0,201.0257873535156,202.0,55920.87890625,0.0,2571.752197265625,1.0,279.3587951660156,283.2391967773437,297.7362060546875,302.4158630371094,293.1499938964844,293.1499938964844,279.6499938964844,39866.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277618050575256,1.0,0.0,0.0,3.4437456130981445,3.4437685012817383,7.913259878478129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.7978515625,0.0,1342.8756103515625,1895.4371337890625,0.0,1836.3497314453125,0.8630626797676086,1.0,0.0,3.0,1.0,0.0
17776680,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7152281999588013,0.2729667127132416,0.2508921921253204,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.847273051738739,0.4658142328262329,0.4457801580429077,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.8573262095451355,0.5389270186424255,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8048684597015381,0.3951855003833771,0.3792314827442169,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6349966526031494,0.1909977048635482,0.8860998749732971,284.8955383300781,284.95001220703125,298.2188720703125,294.7215270996094,297.4227294921875,297.0994567871094,284.8963623046875,1.0,0.5985597372055054,0.3918162584304809,0.3918162584304809,1.0,1.0,-3.0028700828552246,0.8632645010948181,2.1396055221557617,0.1829164624214172,0.8247766494750977,0.8247766494750977,0.0,201.0257873535156,202.0,55920.87890625,0.0,2571.752197265625,1.0,279.3587951660156,283.2391967773437,297.7362060546875,302.4158630371094,293.1499938964844,293.1499938964844,279.6499938964844,39866.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277618050575256,1.0,0.0,0.0,3.4437456130981445,3.4437685012817383,7.913259878478129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.7978515625,0.0,1342.8756103515625,1895.4371337890625,0.0,1836.3497314453125,0.8630626797676086,1.0,0.0,3.0,1.0,0.0
17776740,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.711711585521698,0.2710882127285003,0.2491509616374969,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8434848189353943,0.4629959464073181,0.44305220246315,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.856612503528595,0.5432136654853821,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8012783527374268,0.3931896686553955,0.3772885203361511,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6316282749176025,0.1892180740833282,0.8781537413597107,284.9842224121094,284.95001220703125,298.1499938964844,294.6884155273437,297.3970031738281,297.0911865234375,284.983154296875,1.0,0.5981561541557312,0.3921196460723877,0.3921196460723877,1.0,1.0,-2.990758419036865,0.8598533868789673,2.1309051513671875,0.18218994140625,0.898852527141571,0.898852527141571,0.0,202.822982788086,190.0,55017.625,0.0,2558.125,1.0,279.6407470703125,283.3500671386719,297.65576171875,302.203125,293.1499938964844,293.1499938964844,279.95001220703125,34047.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167341709136963,1.0,0.0,0.0,3.545277833938598,3.5453004837036133,8.386752483602322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.1416015625,0.0,1405.5609130859375,1895.4371337890625,0.0,1745.2349853515625,0.8803126215934753,1.0,0.0,3.0,1.0,0.0
17776800,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.711711585521698,0.2710882127285003,0.2491509616374969,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8434848189353943,0.4629959464073181,0.44305220246315,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.856612503528595,0.5432136654853821,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8012783527374268,0.3931896686553955,0.3772885203361511,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6316282749176025,0.1892180740833282,0.8781537413597107,284.9842224121094,284.95001220703125,298.1499938964844,294.6884155273437,297.3970031738281,297.0911865234375,284.983154296875,1.0,0.5981561541557312,0.3921196460723877,0.3921196460723877,1.0,1.0,-2.990758419036865,0.8598533868789673,2.1309051513671875,0.18218994140625,0.898852527141571,0.898852527141571,0.0,202.822982788086,190.0,55017.625,0.0,2558.125,1.0,279.6407470703125,283.3500671386719,297.65576171875,302.203125,293.1499938964844,293.1499938964844,279.95001220703125,34047.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167341709136963,1.0,0.0,0.0,3.545277833938598,3.5453004837036133,8.386752483602322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.1416015625,0.0,1405.5609130859375,1895.4371337890625,0.0,1745.2349853515625,0.8803126215934753,1.0,0.0,3.0,1.0,0.0
17776860,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7120212316513062,0.2693162262439728,0.2474765628576278,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8440559506416321,0.4603180885314941,0.4404437839984894,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.8566870093345642,0.5388658046722412,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8021480441093445,0.3913451731204986,0.3754556179046631,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6314162611961365,0.1875510364770889,0.8701915144920349,285.0350646972656,284.95001220703125,298.0812683105469,294.6547546386719,297.3747863769531,297.088134765625,285.0310974121094,1.0,0.5932399034500122,0.3923348486423492,0.3923348486423492,1.0,1.0,-2.9686267375946045,0.8527060747146606,2.1159207820892334,0.1802169531583786,0.9939606785774232,0.9939606785774232,0.0,199.6646270751953,193.0,54223.0859375,0.0,2500.784912109375,1.0,279.94146728515625,283.42529296875,297.6344299316406,302.12030029296875,293.1499938964844,293.1499938964844,279.6499938964844,31538.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096277475357056,1.0,0.0,0.0,3.725179672241211,3.7252037525177,9.259504736292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.4208984375,0.0,1584.35986328125,1895.4371337890625,0.0,1687.5460205078125,0.9188838005065918,1.0,0.0,3.0,1.0,0.0
17776920,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7120212316513062,0.2693162262439728,0.2474765628576278,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8440559506416321,0.4603180885314941,0.4404437839984894,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.8566870093345642,0.5388658046722412,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8021480441093445,0.3913451731204986,0.3754556179046631,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6314162611961365,0.1875510364770889,0.8701915144920349,285.0350646972656,284.95001220703125,298.0812683105469,294.6547546386719,297.3747863769531,297.088134765625,285.0310974121094,1.0,0.5932399034500122,0.3923348486423492,0.3923348486423492,1.0,1.0,-2.9686267375946045,0.8527060747146606,2.1159207820892334,0.1802169531583786,0.9939606785774232,0.9939606785774232,0.0,199.6646270751953,193.0,54223.0859375,0.0,2500.784912109375,1.0,279.94146728515625,283.42529296875,297.6344299316406,302.12030029296875,293.1499938964844,293.1499938964844,279.6499938964844,31538.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096277475357056,1.0,0.0,0.0,3.725179672241211,3.7252037525177,9.259504736292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.4208984375,0.0,1584.35986328125,1895.4371337890625,0.0,1687.5460205078125,0.9188838005065918,1.0,0.0,3.0,1.0,0.0
17776980,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7097613215446472,0.2664738297462463,0.2451883107423782,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8419946432113647,0.4564047455787658,0.4370867609977722,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.8552441596984863,0.5388990044593811,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8003153204917908,0.3884035944938659,0.3729807436466217,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6293177604675293,0.1853359937667846,0.861034631729126,284.8701171875,284.95001220703125,298.01202392578125,294.619873046875,297.343505859375,297.0726318359375,284.87255859375,1.0,0.590514063835144,0.3925500810146332,0.3925500810146332,1.0,1.0,-2.947892904281616,0.846042275428772,2.101850748062134,0.1781275570392608,0.856059730052948,0.856059730052948,0.0,198.875732421875,196.0,54520.0,0.0,2458.667236328125,1.0,279.65673828125,283.26055908203125,297.65509033203125,302.24957275390625,293.1499938964844,293.1499938964844,279.95001220703125,39430.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219235301017761,1.0,0.0,0.0,3.6122076511383057,3.612231969833374,8.706402354619058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.80029296875,0.0,1516.930908203125,1895.4371337890625,0.0,1787.8768310546875,0.8991124629974365,1.0,0.0,3.0,1.0,0.0
17777040,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7097613215446472,0.2664738297462463,0.2451883107423782,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8419946432113647,0.4564047455787658,0.4370867609977722,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.8552441596984863,0.5388990044593811,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8003153204917908,0.3884035944938659,0.3729807436466217,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6293177604675293,0.1853359937667846,0.861034631729126,284.8701171875,284.95001220703125,298.01202392578125,294.619873046875,297.343505859375,297.0726318359375,284.87255859375,1.0,0.590514063835144,0.3925500810146332,0.3925500810146332,1.0,1.0,-2.947892904281616,0.846042275428772,2.101850748062134,0.1781275570392608,0.856059730052948,0.856059730052948,0.0,198.875732421875,196.0,54520.0,0.0,2458.667236328125,1.0,279.65673828125,283.26055908203125,297.65509033203125,302.24957275390625,293.1499938964844,293.1499938964844,279.95001220703125,39430.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219235301017761,1.0,0.0,0.0,3.6122076511383057,3.612231969833374,8.706402354619058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.80029296875,0.0,1516.930908203125,1895.4371337890625,0.0,1787.8768310546875,0.8991124629974365,1.0,0.0,3.0,1.0,0.0
17777100,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.708045482635498,0.2653676867485046,0.2440169155597686,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8403597474098206,0.4547748863697052,0.4353472590446472,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.8547887802124023,0.5400682687759399,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.79875248670578,0.3871886134147644,0.3716655075550079,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6277775168418884,0.1843211650848388,0.8561667203903198,284.9945983886719,284.95001220703125,297.9772644042969,294.6019897460937,297.3303527832031,297.0682678222656,284.99713134765625,1.0,0.5895398259162903,0.3926576972007751,0.3926576972007751,1.0,1.0,-2.938362598419189,0.8429986834526062,2.0953638553619385,0.1771647483110427,0.9330911040306092,0.9330911040306092,0.0,199.1242218017578,196.0,53522.4765625,0.0,2442.537109375,1.0,279.9004821777344,283.40252685546875,297.56414794921875,301.9919738769531,293.1499938964844,293.1499938964844,279.95001220703125,34759.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714158833026886,1.0,0.0,0.0,3.645267248153688,3.6452908515930176,8.866496159498638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.4814453125,0.0,1518.6405029296875,1895.4371337890625,0.0,1724.2330322265625,0.9051157832145692,1.0,0.0,3.0,1.0,0.0
17777160,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7066496014595032,0.2644160687923431,0.2431599497795105,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8389680981636047,0.4533231258392334,0.4339729845523834,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8544210195541382,0.541205108165741,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7974392771720886,0.3861380517482757,0.3706659078598022,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.626418948173523,0.1834039688110351,0.8520498275756836,284.98309326171875,284.95001220703125,297.9424133300781,294.5838623046875,297.3186340332031,297.0658874511719,284.9811706542969,1.0,0.5888515114784241,0.3928849101066589,0.3928849101066589,1.0,1.0,-2.930894136428833,0.8409600257873535,2.0899343490600586,0.1767631620168686,0.9393550157546996,0.9393550157546996,0.0,199.4380798339844,184.0,53445.34765625,0.0,2430.54833984375,1.0,279.9427185058594,283.3936462402344,297.55340576171875,302.0069885253906,293.1499938964844,293.1499938964844,279.6499938964844,33969.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111595869064331,1.0,0.0,0.0,3.703147649765015,3.703171730041504,9.15030000214756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0517578125,0.0,1577.694091796875,1895.4371337890625,0.0,1699.9107666015625,0.9155470728874208,1.0,0.0,3.0,1.0,0.0
17777220,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.706489086151123,0.2617083191871643,0.240821897983551,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8392351269721985,0.4495094418525696,0.4305136501789093,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8525427579879761,0.5363479852676392,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7979623675346375,0.3832429349422455,0.3680419921875,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6258645057678223,0.1811548769474029,0.8420197367668152,284.8788452148437,284.95001220703125,297.8725891113281,294.54693603515625,297.2881164550781,297.051513671875,284.88104248046875,1.0,0.5829347968101501,0.3933393061161041,0.3933393061161041,1.0,1.0,-2.9028985500335693,0.8323225975036621,2.0705759525299072,0.1746206879615783,0.8283076286315918,0.8283076286315918,0.0,195.8151092529297,187.0,53292.8828125,0.0,2362.25634765625,1.0,279.6575927734375,283.2896423339844,297.5626525878906,302.0824584960937,293.1499938964844,293.1499938964844,279.95001220703125,40855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191880345344543,1.0,0.0,0.0,3.504044771194458,3.504068374633789,8.192805012186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.13623046875,0.0,1411.6434326171875,1895.4371337890625,0.0,1765.345947265625,0.8770624399185181,1.0,0.0,3.0,1.0,0.0
17777280,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.706489086151123,0.2617083191871643,0.240821897983551,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8392351269721985,0.4495094418525696,0.4305136501789093,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8525427579879761,0.5363479852676392,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7979623675346375,0.3832429349422455,0.3680419921875,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6258645057678223,0.1811548769474029,0.8420197367668152,284.8788452148437,284.95001220703125,297.8725891113281,294.54693603515625,297.2881164550781,297.051513671875,284.88104248046875,1.0,0.5829347968101501,0.3933393061161041,0.3933393061161041,1.0,1.0,-2.9028985500335693,0.8323225975036621,2.0705759525299072,0.1746206879615783,0.8283076286315918,0.8283076286315918,0.0,195.8151092529297,187.0,53292.8828125,0.0,2362.25634765625,1.0,279.6575927734375,283.2896423339844,297.5626525878906,302.0824584960937,293.1499938964844,293.1499938964844,279.95001220703125,40855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191880345344543,1.0,0.0,0.0,3.504044771194458,3.504068374633789,8.192805012186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.13623046875,0.0,1411.6434326171875,1895.4371337890625,0.0,1765.345947265625,0.8770624399185181,1.0,0.0,3.0,1.0,0.0
17777340,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7052607536315918,0.2597760558128357,0.2388703674077987,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8382039070129395,0.4465369284152984,0.4274662137031555,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.8527360558509827,0.5346391201019287,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7971314787864685,0.3810566663742065,0.3657571673393249,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6243535876274109,0.1792782545089721,0.8329001665115356,284.98052978515625,284.95001220703125,297.8026733398437,294.5092468261719,297.2687683105469,297.0526123046875,284.9793701171875,1.0,0.5795698165893555,0.3937937319278717,0.3937937319278717,1.0,1.0,-2.881111860275269,0.8258610963821411,2.055250644683838,0.1728159189224243,0.9053763747215272,0.9053763747215272,0.0,194.08253479003903,190.0,52180.625,0.0,2315.2587890625,1.0,279.9411926269531,283.41339111328125,297.4691772460937,301.8424377441406,293.1499938964844,293.1499938964844,279.6499938964844,34400.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063730359077454,1.0,0.0,0.0,3.5920324325561523,3.592055559158325,8.609417250227125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.5439453125,0.0,1457.8529052734375,1895.4371337890625,0.0,1661.4066162109375,0.8910545110702515,1.0,0.0,3.0,1.0,0.0
17777400,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7052607536315918,0.2597760558128357,0.2388703674077987,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8382039070129395,0.4465369284152984,0.4274662137031555,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.8527360558509827,0.5346391201019287,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7971314787864685,0.3810566663742065,0.3657571673393249,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6243535876274109,0.1792782545089721,0.8329001665115356,284.98052978515625,284.95001220703125,297.8026733398437,294.5092468261719,297.2687683105469,297.0526123046875,284.9793701171875,1.0,0.5795698165893555,0.3937937319278717,0.3937937319278717,1.0,1.0,-2.881111860275269,0.8258610963821411,2.055250644683838,0.1728159189224243,0.9053763747215272,0.9053763747215272,0.0,194.08253479003903,190.0,52180.625,0.0,2315.2587890625,1.0,279.9411926269531,283.41339111328125,297.4691772460937,301.8424377441406,293.1499938964844,293.1499938964844,279.6499938964844,34400.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063730359077454,1.0,0.0,0.0,3.5920324325561523,3.592055559158325,8.609417250227125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.5439453125,0.0,1457.8529052734375,1895.4371337890625,0.0,1661.4066162109375,0.8910545110702515,1.0,0.0,3.0,1.0,0.0
17777460,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.70225590467453,0.2571917474269867,0.2367483377456665,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.835374653339386,0.4428416192531585,0.4242219924926758,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8507685661315918,0.536340594291687,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7944373488426208,0.3782450556755066,0.363319844007492,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.621571958065033,0.1771182864904403,0.8238309025764465,284.8981018066406,284.95001220703125,297.7328186035156,294.4709777832031,297.2402648925781,297.0408020019531,284.89898681640625,1.0,0.577553391456604,0.394351065158844,0.394351065158844,1.0,1.0,-2.862877368927002,0.820864200592041,2.042013168334961,0.1718823313713073,0.8155832886695862,0.8155832886695862,0.0,194.2893218994141,178.0,52141.109375,0.0,2284.461181640625,1.0,279.6590881347656,283.3261413574219,297.4831848144531,301.92364501953125,293.1499938964844,293.1499938964844,279.95001220703125,40184.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136946320533752,1.0,0.0,0.0,3.3979949951171875,3.398017406463623,7.704398967689485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.93359375,0.0,1299.6033935546875,1895.4371337890625,0.0,1720.458984375,0.8534083962440491,1.0,0.0,3.0,1.0,0.0
17777520,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.70225590467453,0.2571917474269867,0.2367483377456665,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.835374653339386,0.4428416192531585,0.4242219924926758,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8507685661315918,0.536340594291687,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7944373488426208,0.3782450556755066,0.363319844007492,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.621571958065033,0.1771182864904403,0.8238309025764465,284.8981018066406,284.95001220703125,297.7328186035156,294.4709777832031,297.2402648925781,297.0408020019531,284.89898681640625,1.0,0.577553391456604,0.394351065158844,0.394351065158844,1.0,1.0,-2.862877368927002,0.820864200592041,2.042013168334961,0.1718823313713073,0.8155832886695862,0.8155832886695862,0.0,194.2893218994141,178.0,52141.109375,0.0,2284.461181640625,1.0,279.6590881347656,283.3261413574219,297.4831848144531,301.92364501953125,293.1499938964844,293.1499938964844,279.95001220703125,40184.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136946320533752,1.0,0.0,0.0,3.3979949951171875,3.398017406463623,7.704398967689485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.93359375,0.0,1299.6033935546875,1895.4371337890625,0.0,1720.458984375,0.8534083962440491,1.0,0.0,3.0,1.0,0.0
17777580,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7028495669364929,0.2551998198032379,0.2347194105386734,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8363080024719238,0.439787894487381,0.4210828840732574,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.8501194715499878,0.5304741859436035,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.795637845993042,0.3759708106517792,0.3609301149845123,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6214534640312195,0.1752025634050369,0.8143316507339478,284.97857666015625,284.95001220703125,297.6631774902344,294.4322509765625,297.2187194824219,297.0387268066406,284.9769592285156,1.0,0.5714077353477478,0.3949083983898163,0.3949083983898163,1.0,1.0,-2.835338830947876,0.8125702738761902,2.02276873588562,0.1698672473430633,0.8833314180374146,0.8833314180374146,0.0,190.20068359375,181.0,51046.84375,0.0,2217.26220703125,1.0,279.9403381347656,283.4307556152344,297.39410400390625,301.6983337402344,293.1499938964844,293.1499938964844,280.25,34283.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015668153762817,1.0,0.0,0.0,3.495934247970581,3.495956420898437,8.154922284120403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.76220703125,0.0,1356.118408203125,1895.4371337890625,0.0,1623.1402587890625,0.8693466782569885,1.0,0.0,3.0,1.0,0.0
17777640,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7028495669364929,0.2551998198032379,0.2347194105386734,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8363080024719238,0.439787894487381,0.4210828840732574,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.8501194715499878,0.5304741859436035,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.795637845993042,0.3759708106517792,0.3609301149845123,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6214534640312195,0.1752025634050369,0.8143316507339478,284.97857666015625,284.95001220703125,297.6631774902344,294.4322509765625,297.2187194824219,297.0387268066406,284.9769592285156,1.0,0.5714077353477478,0.3949083983898163,0.3949083983898163,1.0,1.0,-2.835338830947876,0.8125702738761902,2.02276873588562,0.1698672473430633,0.8833314180374146,0.8833314180374146,0.0,190.20068359375,181.0,51046.84375,0.0,2217.26220703125,1.0,279.9403381347656,283.4307556152344,297.39410400390625,301.6983337402344,293.1499938964844,293.1499938964844,280.25,34283.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015668153762817,1.0,0.0,0.0,3.495934247970581,3.495956420898437,8.154922284120403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.76220703125,0.0,1356.118408203125,1895.4371337890625,0.0,1623.1402587890625,0.8693466782569885,1.0,0.0,3.0,1.0,0.0
17777700,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7026792168617249,0.2542828917503357,0.2338085919618606,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8362433314323425,0.4383541643619537,0.4196330308914184,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9990000128746032,0.8503304719924927,0.5287783145904541,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7956864237785339,0.3749074637889862,0.3598403036594391,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6210345029830933,0.1743160188198089,0.810011625289917,285.0669860839844,284.95001220703125,297.62847900390625,294.4127502441406,297.210205078125,297.040771484375,285.06854248046875,1.0,0.5694872736930847,0.3951870501041412,0.3951870501041412,1.0,1.0,-2.8239505290985107,0.8092634081840515,2.0146870613098145,0.1689609438180923,0.9652146697044371,0.9652146697044371,0.0,188.89141845703125,181.0,50188.0234375,0.0,2191.6513671875,1.0,280.195556640625,283.54119873046875,297.350830078125,301.5351257324219,293.1499938964844,293.1499938964844,280.25,31583.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940822005271912,1.0,0.0,0.0,3.578976631164551,3.578999280929565,8.546947469767474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.318359375,0.0,1423.1756591796875,1895.4371337890625,0.0,1564.3673095703125,0.8874591588973999,1.0,0.0,3.0,1.0,0.0
17777760,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7021521925926208,0.2533724009990692,0.2330132126808166,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8357610106468201,0.4369341135025024,0.4183219373226166,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.8503559231758118,0.5280994772911072,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7952975034713745,0.3738514184951782,0.3588667809963226,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6203340888023376,0.1734555661678314,0.8061196208000183,285.0367431640625,284.95001220703125,297.5939025878906,294.39324951171875,297.201416015625,297.0423889160156,285.03253173828125,1.0,0.5680124759674072,0.3955083191394806,0.3955083191394806,1.0,1.0,-2.8147528171539307,0.806815505027771,2.00793719291687,0.1685216128826141,0.9803126454353333,0.9803126454353333,0.0,188.1980743408203,184.0,50248.80078125,0.0,2172.837646484375,1.0,280.24169921875,283.511474609375,297.3649597167969,301.600341796875,293.1499938964844,293.1499938964844,279.95001220703125,31350.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927666068077087,1.0,0.0,0.0,3.678657054901123,3.678680419921875,9.029669740812096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.8818359375,0.0,1530.220947265625,1895.4371337890625,0.0,1554.1427001953125,0.908175528049469,1.0,0.0,3.0,1.0,0.0
17777820,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6988673210144043,0.2505049705505371,0.2307412326335907,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8327174186706543,0.4328949749469757,0.4148842990398407,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.8474214673042297,0.5299201607704163,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7923246026039124,0.3706624507904053,0.3561967015266418,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6173304915428162,0.1711771935224533,0.7968552112579346,284.87384033203125,284.95001220703125,297.5251159667969,294.3541259765625,297.1706237792969,297.0269775390625,284.8764953613281,1.0,0.565930962562561,0.3961508870124817,0.3961508870124817,1.0,1.0,-2.795738220214844,0.8016912341117859,1.9940470457077024,0.1676403731107711,0.8458068370819092,0.8458068370819092,0.0,188.44354248046875,187.0,50568.09375,0.0,2142.270263671875,1.0,279.95733642578125,283.35015869140625,297.3915710449219,301.7354736328125,293.1499938964844,293.1499938964844,280.25,39520.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058132290840149,1.0,0.0,0.0,3.5584373474121094,3.5584609508514404,8.449129040855041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.86328125,0.0,1459.3443603515625,1895.4371337890625,0.0,1656.9287109375,0.8874671459197998,1.0,0.0,3.0,1.0,0.0
17777880,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6988673210144043,0.2505049705505371,0.2307412326335907,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8327174186706543,0.4328949749469757,0.4148842990398407,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.8474214673042297,0.5299201607704163,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7923246026039124,0.3706624507904053,0.3561967015266418,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6173304915428162,0.1711771935224533,0.7968552112579346,284.87384033203125,284.95001220703125,297.5251159667969,294.3541259765625,297.1706237792969,297.0269775390625,284.8764953613281,1.0,0.565930962562561,0.3961508870124817,0.3961508870124817,1.0,1.0,-2.795738220214844,0.8016912341117859,1.9940470457077024,0.1676403731107711,0.8458068370819092,0.8458068370819092,0.0,188.44354248046875,187.0,50568.09375,0.0,2142.270263671875,1.0,279.95733642578125,283.35015869140625,297.3915710449219,301.7354736328125,293.1499938964844,293.1499938964844,280.25,39520.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058132290840149,1.0,0.0,0.0,3.5584373474121094,3.5584609508514404,8.449129040855041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.86328125,0.0,1459.3443603515625,1895.4371337890625,0.0,1656.9287109375,0.8874671459197998,1.0,0.0,3.0,1.0,0.0
17777940,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6950549483299255,0.2483397126197815,0.228656068444252,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8290393352508545,0.4295973777770996,0.4116123616695404,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8447753190994263,0.5332793593406677,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7886484861373901,0.3680852651596069,0.3536289632320404,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6136161684989929,0.1691304892301559,0.787528932094574,284.9857788085937,284.95001220703125,297.4569702148437,294.3150634765625,297.14483642578125,297.01812744140625,284.9842224121094,1.0,0.564677357673645,0.3967934548854828,0.3967934548854828,1.0,1.0,-2.77903699874878,0.7973697185516357,1.981667399406433,0.1669386327266693,0.9306100010871888,0.9306100010871888,0.0,189.5791015625,175.0,49570.67578125,0.0,2120.059814453125,1.0,280.2416687011719,283.4807434082031,297.2841491699219,301.4951477050781,293.1499938964844,293.1499938964844,279.95001220703125,33810.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947634816169739,1.0,0.0,0.0,3.6587398052215576,3.6587634086608887,8.932156561058946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.87890625,0.0,1526.495361328125,1895.4371337890625,0.0,1569.6746826171875,0.9055821299552916,1.0,0.0,3.0,1.0,0.0
17778000,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6950549483299255,0.2483397126197815,0.228656068444252,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8290393352508545,0.4295973777770996,0.4116123616695404,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8447753190994263,0.5332793593406677,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7886484861373901,0.3680852651596069,0.3536289632320404,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6136161684989929,0.1691304892301559,0.787528932094574,284.9857788085937,284.95001220703125,297.4569702148437,294.3150634765625,297.14483642578125,297.01812744140625,284.9842224121094,1.0,0.564677357673645,0.3967934548854828,0.3967934548854828,1.0,1.0,-2.77903699874878,0.7973697185516357,1.981667399406433,0.1669386327266693,0.9306100010871888,0.9306100010871888,0.0,189.5791015625,175.0,49570.67578125,0.0,2120.059814453125,1.0,280.2416687011719,283.4807434082031,297.2841491699219,301.4951477050781,293.1499938964844,293.1499938964844,279.95001220703125,33810.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947634816169739,1.0,0.0,0.0,3.6587398052215576,3.6587634086608887,8.932156561058946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.87890625,0.0,1526.495361328125,1895.4371337890625,0.0,1569.6746826171875,0.9055821299552916,1.0,0.0,3.0,1.0,0.0
17778060,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6943511962890625,0.245544284582138,0.2262453585863113,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.828742265701294,0.4255750179290771,0.4079630374908447,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.8409115672111511,0.5291616320610046,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7885152101516724,0.3648858666419983,0.3507254421710968,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6124325394630432,0.1667752861976623,0.7770633697509766,284.8785095214844,284.95001220703125,297.3896179199219,294.2762145996094,297.1156616210937,297.00445556640625,284.8805847167969,1.0,0.5589466094970703,0.3974142670631408,0.3974142670631408,1.0,1.0,-2.750758409500122,0.7888473868370056,1.9619110822677608,0.1649164408445358,0.8188198208808899,0.8188198208808899,0.0,186.41993713378903,178.0,49467.89453125,0.0,2059.0634765625,1.0,279.9583740234375,283.3750305175781,297.29412841796875,301.5729675292969,293.1499938964844,293.1499938964844,280.25,40936.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033961415290833,1.0,0.0,0.0,3.457283735275269,3.4573068618774414,7.975599487508589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.8798828125,0.0,1364.1300048828125,1895.4371337890625,0.0,1637.6571044921875,0.866737425327301,1.0,0.0,3.0,1.0,0.0
17778120,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6943511962890625,0.245544284582138,0.2262453585863113,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.828742265701294,0.4255750179290771,0.4079630374908447,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.8409115672111511,0.5291616320610046,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7885152101516724,0.3648858666419983,0.3507254421710968,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6124325394630432,0.1667752861976623,0.7770633697509766,284.8785095214844,284.95001220703125,297.3896179199219,294.2762145996094,297.1156616210937,297.00445556640625,284.8805847167969,1.0,0.5589466094970703,0.3974142670631408,0.3974142670631408,1.0,1.0,-2.750758409500122,0.7888473868370056,1.9619110822677608,0.1649164408445358,0.8188198208808899,0.8188198208808899,0.0,186.41993713378903,178.0,49467.89453125,0.0,2059.0634765625,1.0,279.9583740234375,283.3750305175781,297.29412841796875,301.5729675292969,293.1499938964844,293.1499938964844,280.25,40936.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033961415290833,1.0,0.0,0.0,3.457283735275269,3.4573068618774414,7.975599487508589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.8798828125,0.0,1364.1300048828125,1895.4371337890625,0.0,1637.6571044921875,0.866737425327301,1.0,0.0,3.0,1.0,0.0
17778180,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.692678689956665,0.2434850037097931,0.2241943031549453,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8272745609283447,0.4223523736000061,0.4046961069107055,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8391540050506592,0.5279287099838257,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7871482968330383,0.3623645305633545,0.3481418192386627,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6102527976036072,0.1647591143846511,0.7674089670181274,284.9817199707031,284.95001220703125,297.3231811523437,294.2377624511719,297.0951843261719,297.0025329589844,284.9804382324219,1.0,0.5556364059448242,0.3980351090431213,0.3980351090431213,1.0,1.0,-2.728163719177246,0.7823387980461121,1.9458249807357788,0.1632151901721954,0.8972947001457214,0.8972947001457214,0.0,184.9597320556641,181.0,48394.18359375,0.0,2016.0615234375,1.0,280.24078369140625,283.4991760253906,297.19464111328125,301.3313903808594,293.1499938964844,293.1499938964844,280.54998779296875,34240.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898763179779053,1.0,0.0,0.0,3.5500729084014893,3.550095558166504,8.409454608226952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.17041015625,0.0,1412.007080078125,1895.4371337890625,0.0,1531.7930908203125,0.8815563321113586,1.0,0.0,3.0,1.0,0.0
17778240,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.692678689956665,0.2434850037097931,0.2241943031549453,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8272745609283447,0.4223523736000061,0.4046961069107055,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8391540050506592,0.5279287099838257,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7871482968330383,0.3623645305633545,0.3481418192386627,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6102527976036072,0.1647591143846511,0.7674089670181274,284.9817199707031,284.95001220703125,297.3231811523437,294.2377624511719,297.0951843261719,297.0025329589844,284.9804382324219,1.0,0.5556364059448242,0.3980351090431213,0.3980351090431213,1.0,1.0,-2.728163719177246,0.7823387980461121,1.9458249807357788,0.1632151901721954,0.8972947001457214,0.8972947001457214,0.0,184.9597320556641,181.0,48394.18359375,0.0,2016.0615234375,1.0,280.24078369140625,283.4991760253906,297.19464111328125,301.3313903808594,293.1499938964844,293.1499938964844,280.54998779296875,34240.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898763179779053,1.0,0.0,0.0,3.5500729084014893,3.550095558166504,8.409454608226952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.17041015625,0.0,1412.007080078125,1895.4371337890625,0.0,1531.7930908203125,0.8815563321113586,1.0,0.0,3.0,1.0,0.0
17778300,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6915335059165955,0.2425513714551925,0.2233140617609024,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8261649012565613,0.4208607375621795,0.4032377898693084,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9990000128746032,0.8382506370544434,0.528304398059845,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7860777974128723,0.361212283372879,0.3470083475112915,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.6088843941688538,0.1638284921646118,0.763114869594574,285.0765991210937,284.95001220703125,297.29034423828125,294.2187194824219,297.0855712890625,297.0022888183594,285.079833984375,1.0,0.5545406937599182,0.3983455300331116,0.3983455300331116,1.0,1.0,-2.7192800045013428,0.7799294590950012,1.9393506050109863,0.162733793258667,0.9853895902633668,0.9853895902633668,0.0,184.83482360839844,181.0,47542.6875,0.0,2001.3958740234373,1.0,280.49713134765625,283.61639404296875,297.1514892578125,301.16943359375,293.1499938964844,293.1499938964844,280.54998779296875,31587.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818403005599976,1.0,0.0,0.0,3.633939266204834,3.633962392807007,8.811475140646507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.990234375,0.0,1482.502197265625,1895.4371337890625,0.0,1470.4932861328125,0.8998776078224182,1.0,0.0,3.0,1.0,0.0
17778360,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.6903225183486938,0.241641029715538,0.2225383967161178,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8249487280845642,0.4194009304046631,0.4019091427326202,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.83718341588974,0.5290654897689819,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.784902036190033,0.3600935637950897,0.3459923267364502,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6074464321136475,0.1629319787025451,0.7591769695281982,285.05535888671875,284.95001220703125,297.2578125,294.1998291015625,297.076171875,297.002197265625,285.05181884765625,1.0,0.5537510514259338,0.3987647294998169,0.3987647294998169,1.0,1.0,-2.711710929870605,0.7782272100448608,1.9334838390350344,0.1626708805561065,1.0,1.0,0.0,184.9578552246093,169.0,47602.59765625,0.0,1990.0205078125,1.0,280.5416564941406,283.5929870605469,297.16827392578125,301.23699951171875,293.1499938964844,293.1499938964844,280.25,31417.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680234432220459,1.0,0.0,0.0,3.733386754989624,3.733410835266113,9.300349006480246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.5517578125,0.0,1592.8629150390625,1895.4371337890625,0.0,1458.3955078125,0.9205652475357056,1.0,0.0,3.0,1.0,0.0
17778420,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6899648308753967,0.2387033551931381,0.2201009392738342,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.825031578540802,0.41519695520401,0.3982142508029938,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.8327813744544983,0.5240322351455688,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.78517085313797,0.3567321896553039,0.3430436849594116,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.606564998626709,0.1605752259492874,0.7489235401153564,284.863037109375,284.95001220703125,297.19366455078125,294.1626281738281,297.0511779785156,296.9930419921875,284.8643798828125,1.0,0.5475957989692688,0.3996031284332275,0.3996031284332275,1.0,1.0,-2.6824491024017334,0.7697759866714478,1.9126731157302856,0.1609343290328979,0.8597679138183594,0.8597679138183594,0.0,181.33541870117188,172.0,47995.03125,0.0,1927.7652587890625,1.0,280.25762939453125,283.4022827148437,297.2035217285156,301.3873596191406,293.1499938964844,293.1499938964844,280.54998779296875,39219.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942280530929565,1.0,0.0,0.0,3.644798994064331,3.6448235511779785,8.864218443704885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.98974609375,0.0,1551.4434814453125,1895.4371337890625,0.0,1565.5029296875,0.9057874083518982,1.0,0.0,3.0,1.0,0.0
