time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6899648308753967,0.2387033551931381,0.2201009392738342,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.825031578540802,0.41519695520401,0.3982142508029938,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.8327813744544983,0.5240322351455688,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.78517085313797,0.3567321896553039,0.3430436849594116,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.606564998626709,0.1605752259492874,0.7489235401153564,284.863037109375,284.95001220703125,297.19366455078125,294.1626281738281,297.0511779785156,296.9930419921875,284.8643798828125,1.0,0.5475957989692688,0.3996031284332275,0.3996031284332275,1.0,1.0,-2.6824491024017334,0.7697759866714478,1.9126731157302856,0.1609343290328979,0.8597679138183594,0.8597679138183594,0.0,181.33541870117188,172.0,47995.03125,0.0,1927.7652587890625,1.0,280.25762939453125,283.4022827148437,297.2035217285156,301.3873596191406,293.1499938964844,293.1499938964844,280.54998779296875,39219.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942280530929565,1.0,0.0,0.0,3.644798994064331,3.6448235511779785,8.864218443704885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.98974609375,0.0,1551.4434814453125,1895.4371337890625,0.0,1565.5029296875,0.9057874083518982,1.0,0.0,3.0,1.0,0.0
17778540,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6881235241889954,0.2364525943994522,0.2178192436695099,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8234678506851196,0.4117135405540466,0.3946384489536285,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.8302025198936462,0.5225029587745667,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7837080955505371,0.3539735376834869,0.3401835262775421,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.604208767414093,0.1584608703851699,0.7387589812278748,284.9852294921875,284.95001220703125,297.1308898925781,294.12628173828125,297.03179931640625,296.9912109375,284.98358154296875,1.0,0.5439317226409912,0.4004415571689605,0.4004415571689605,1.0,1.0,-2.6579060554504395,0.76300048828125,1.8949055671691888,0.1593829989433288,0.9474091529846193,0.9474091529846193,0.0,179.68173217773438,175.0,46809.9921875,0.0,1882.7337646484373,1.0,280.5422058105469,283.5458068847656,297.0905456542969,301.1326599121094,293.1499938964844,293.1499938964844,280.25,33968.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821233630180359,1.0,0.0,0.0,3.726135015487671,3.7261593341827393,9.264253435503632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.72119140625,0.0,1604.0167236328125,1895.4371337890625,0.0,1472.6314697265625,0.9208942651748656,1.0,0.0,3.0,1.0,0.0
17778600,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6881235241889954,0.2364525943994522,0.2178192436695099,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8234678506851196,0.4117135405540466,0.3946384489536285,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.8302025198936462,0.5225029587745667,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7837080955505371,0.3539735376834869,0.3401835262775421,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.604208767414093,0.1584608703851699,0.7387589812278748,284.9852294921875,284.95001220703125,297.1308898925781,294.12628173828125,297.03179931640625,296.9912109375,284.98358154296875,1.0,0.5439317226409912,0.4004415571689605,0.4004415571689605,1.0,1.0,-2.6579060554504395,0.76300048828125,1.8949055671691888,0.1593829989433288,0.9474091529846193,0.9474091529846193,0.0,179.68173217773438,175.0,46809.9921875,0.0,1882.7337646484373,1.0,280.5422058105469,283.5458068847656,297.0905456542969,301.1326599121094,293.1499938964844,293.1499938964844,280.25,33968.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821233630180359,1.0,0.0,0.0,3.726135015487671,3.7261593341827393,9.264253435503632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.72119140625,0.0,1604.0167236328125,1895.4371337890625,0.0,1472.6314697265625,0.9208942651748656,1.0,0.0,3.0,1.0,0.0
17778660,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6847376823425293,0.2336445748805999,0.2155151665210724,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8202797770500183,0.4075956642627716,0.391019195318222,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.8254969716072083,0.5241823196411133,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7805740833282471,0.3506673872470855,0.3372960388660431,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6004886031150818,0.1560913026332855,0.7287771701812744,284.8716735839844,284.95001220703125,297.0696105957031,294.0909729003906,297.0110168457031,296.9867858886719,284.8755187988281,1.0,0.5416513681411743,0.4013590812683105,0.4013590812683105,1.0,1.0,-2.6373424530029297,0.7577817440032959,1.879560828208924,0.1586907356977462,0.828253448009491,0.828253448009491,0.0,179.82763671875,163.0,46865.26171875,0.0,1852.4085693359373,1.0,280.2573547363281,283.4349975585937,297.10894775390625,301.2198486328125,293.1499938964844,293.1499938964844,280.54998779296875,41328.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690729558467865,1.0,0.0,0.0,3.51987624168396,3.519899845123291,8.267002726825012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.6103515625,0.0,1431.60693359375,1895.4371337890625,0.0,1538.3743896484375,0.8809110522270203,1.0,0.0,3.0,1.0,0.0
17778720,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6847376823425293,0.2336445748805999,0.2155151665210724,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8202797770500183,0.4075956642627716,0.391019195318222,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.8254969716072083,0.5241823196411133,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7805740833282471,0.3506673872470855,0.3372960388660431,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6004886031150818,0.1560913026332855,0.7287771701812744,284.8716735839844,284.95001220703125,297.0696105957031,294.0909729003906,297.0110168457031,296.9867858886719,284.8755187988281,1.0,0.5416513681411743,0.4013590812683105,0.4013590812683105,1.0,1.0,-2.6373424530029297,0.7577817440032959,1.879560828208924,0.1586907356977462,0.828253448009491,0.828253448009491,0.0,179.82763671875,163.0,46865.26171875,0.0,1852.4085693359373,1.0,280.2573547363281,283.4349975585937,297.10894775390625,301.2198486328125,293.1499938964844,293.1499938964844,280.54998779296875,41328.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690729558467865,1.0,0.0,0.0,3.51987624168396,3.519899845123291,8.267002726825012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.6103515625,0.0,1431.60693359375,1895.4371337890625,0.0,1538.3743896484375,0.8809110522270203,1.0,0.0,3.0,1.0,0.0
17778780,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6849537491798401,0.2315171808004379,0.2133128196001052,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8208333253860474,0.4042181968688965,0.3875148296356201,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.8222653865814209,0.5183664560317993,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7813094258308411,0.3479874432086944,0.3344756364822387,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.5997617244720459,0.1539852321147918,0.7183418273925781,284.9835510253906,284.95001220703125,297.00994873046875,294.0568542480469,296.9935302734375,296.98638916015625,284.98150634765625,1.0,0.5351958870887756,0.4022766351699829,0.4022766351699829,1.0,1.0,-2.6075799465179443,0.7492220401763916,1.8583577871322632,0.1568318903446197,0.9126635789871216,0.9126635789871216,0.0,175.83740234375,151.0,45714.8828125,0.0,1790.501953125,1.0,280.54132080078125,283.5643920898437,297.0106201171875,300.9830322265625,293.1499938964844,293.1499938964844,280.25,34225.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765043139457703,1.0,0.0,0.0,3.6155409812927246,3.615564346313477,8.722478241907083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.62451171875,0.0,1482.01318359375,1895.4371337890625,0.0,1430.49365234375,0.8961441516876221,1.0,0.0,3.0,1.0,0.0
17778840,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6849537491798401,0.2315171808004379,0.2133128196001052,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8208333253860474,0.4042181968688965,0.3875148296356201,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.8222653865814209,0.5183664560317993,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7813094258308411,0.3479874432086944,0.3344756364822387,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.5997617244720459,0.1539852321147918,0.7183418273925781,284.9835510253906,284.95001220703125,297.00994873046875,294.0568542480469,296.9935302734375,296.98638916015625,284.98150634765625,1.0,0.5351958870887756,0.4022766351699829,0.4022766351699829,1.0,1.0,-2.6075799465179443,0.7492220401763916,1.8583577871322632,0.1568318903446197,0.9126635789871216,0.9126635789871216,0.0,175.83740234375,151.0,45714.8828125,0.0,1790.501953125,1.0,280.54132080078125,283.5643920898437,297.0106201171875,300.9830322265625,293.1499938964844,293.1499938964844,280.25,34225.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765043139457703,1.0,0.0,0.0,3.6155409812927246,3.615564346313477,8.722478241907083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.62451171875,0.0,1482.01318359375,1895.4371337890625,0.0,1430.49365234375,0.8961441516876221,1.0,0.0,3.0,1.0,0.0
17778900,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.6860648393630981,0.2302028238773346,0.2122043818235397,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8221700191497803,0.4022438526153564,0.3857548832893371,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9990000128746032,0.8207423090934753,0.5133320093154907,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7827735543251038,0.3463918566703796,0.3330480456352234,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.6003022193908691,0.1528407931327819,0.7130938768386841,284.84503173828125,284.95001220703125,296.9808044433594,294.0403137207031,296.98443603515625,296.9854431152344,284.83990478515625,1.0,0.5310096740722656,0.4027354121208191,0.4027354121208191,1.0,1.0,-2.5900676250457764,0.7439792156219482,1.846088409423828,0.1555196791887283,0.8101102113723755,0.8101102113723755,0.0,172.69754028320312,151.0,46076.53515625,0.0,1751.1439208984375,1.0,280.2993469238281,283.4176940917969,297.067138671875,301.1640625,293.1499938964844,293.1499938964844,280.25,40010.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683121383190155,1.0,0.0,0.0,3.5371105670928955,3.5371341705322266,8.348156370630022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.09033203125,0.0,1440.243408203125,1895.4371337890625,0.0,1480.181396484375,0.8798694014549255,1.0,0.0,3.0,1.0,0.0
17778960,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6871869564056396,0.2287813127040863,0.2108260244131088,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8236314058303833,0.400147408246994,0.3836755454540252,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.8194239735603333,0.507664144039154,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7843624949455261,0.3446735143661499,0.3313299417495727,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6009187698364258,0.1516290009021759,0.7071786522865295,284.87908935546875,284.95001220703125,296.9521179199219,294.02410888671875,296.97491455078125,296.9836730957031,284.88214111328125,1.0,0.5262596607208252,0.4032642245292663,0.4032642245292663,1.0,1.0,-2.569934129714966,0.737930178642273,1.8320039510726929,0.15396648645401,0.801447868347168,0.801447868347168,0.0,169.18223571777344,154.0,45345.1640625,0.0,1706.880615234375,1.0,280.2587585449219,283.46832275390625,297.033447265625,301.0556030273437,293.1499938964844,293.1499938964844,280.54998779296875,41856.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836035251617432,1.0,0.0,0.0,3.3731746673583984,3.373197078704834,7.592258270960883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.11328125,0.0,1286.9403076171875,1895.4371337890625,0.0,1483.8360595703125,0.8493825197219849,1.0,0.0,3.0,1.0,0.0
17779020,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6873737573623657,0.2267219424247741,0.2087084054946899,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241181969642639,0.3968364000320434,0.3802532851696014,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.8187512755393982,0.5021817684173584,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7849934697151184,0.3419892787933349,0.3285229504108429,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6001440286636353,0.1496024280786514,0.6971091032028198,284.9792175292969,284.95001220703125,296.8962097167969,293.9928894042969,296.9592590332031,296.9843139648437,284.9776306152344,1.0,0.5207728743553162,0.4043218493461609,0.4043218493461609,1.0,1.0,-2.541203022003174,0.7299869656562805,1.811216115951538,0.1521705389022827,0.8770654201507568,0.8770654201507568,0.0,165.49752807617188,157.0,44235.42578125,0.0,1650.5323486328125,1.0,280.5400390625,283.5871276855469,296.93829345703125,300.8169250488281,293.1499938964844,293.1499938964844,280.8500061035156,34361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676387786865234,1.0,0.0,0.0,3.4698855876922607,3.469907760620117,8.033848075683636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.89404296875,0.0,1330.2098388671875,1895.4371337890625,0.0,1365.327392578125,0.8636139631271362,1.0,0.0,3.0,1.0,0.0
17779080,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6873737573623657,0.2267219424247741,0.2087084054946899,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241181969642639,0.3968364000320434,0.3802532851696014,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.8187512755393982,0.5021817684173584,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7849934697151184,0.3419892787933349,0.3285229504108429,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6001440286636353,0.1496024280786514,0.6971091032028198,284.9792175292969,284.95001220703125,296.8962097167969,293.9928894042969,296.9592590332031,296.9843139648437,284.9776306152344,1.0,0.5207728743553162,0.4043218493461609,0.4043218493461609,1.0,1.0,-2.541203022003174,0.7299869656562805,1.811216115951538,0.1521705389022827,0.8770654201507568,0.8770654201507568,0.0,165.49752807617188,157.0,44235.42578125,0.0,1650.5323486328125,1.0,280.5400390625,283.5871276855469,296.93829345703125,300.8169250488281,293.1499938964844,293.1499938964844,280.8500061035156,34361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676387786865234,1.0,0.0,0.0,3.4698855876922607,3.469907760620117,8.033848075683636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.89404296875,0.0,1330.2098388671875,1895.4371337890625,0.0,1365.327392578125,0.8636139631271362,1.0,0.0,3.0,1.0,0.0
17779140,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6861409544944763,0.2248497307300567,0.2069812715053558,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8229663968086243,0.3937754929065704,0.3773125112056732,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.8176911473274231,0.5005411505699158,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7839183807373047,0.3395214080810547,0.3261407315731048,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.5980992317199707,0.1477409899234771,0.6884950399398804,285.049560546875,284.95001220703125,296.8423767089844,293.9633483886719,296.9455261230469,296.9868469238281,285.0454406738281,1.0,0.5174256563186646,0.4053794741630554,0.4053794741630554,1.0,1.0,-2.5204062461853027,0.7248557806015015,1.7955505847930908,0.151555597782135,0.986994445323944,0.986994445323944,0.0,163.99807739257812,160.0,43421.84375,0.0,1615.4302978515625,1.0,280.8408203125,283.6754150390625,296.92242431640625,300.7298583984375,293.1499938964844,293.1499938964844,280.54998779296875,30949.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558529138565063,1.0,0.0,0.0,3.666940212249756,3.6669633388519287,8.972240834737022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.0869140625,0.0,1514.130126953125,1895.4371337890625,0.0,1281.3046875,0.9053630828857422,1.0,0.0,3.0,1.0,0.0
17779200,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6861409544944763,0.2248497307300567,0.2069812715053558,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8229663968086243,0.3937754929065704,0.3773125112056732,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.8176911473274231,0.5005411505699158,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7839183807373047,0.3395214080810547,0.3261407315731048,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.5980992317199707,0.1477409899234771,0.6884950399398804,285.049560546875,284.95001220703125,296.8423767089844,293.9633483886719,296.9455261230469,296.9868469238281,285.0454406738281,1.0,0.5174256563186646,0.4053794741630554,0.4053794741630554,1.0,1.0,-2.5204062461853027,0.7248557806015015,1.7955505847930908,0.151555597782135,0.986994445323944,0.986994445323944,0.0,163.99807739257812,160.0,43421.84375,0.0,1615.4302978515625,1.0,280.8408203125,283.6754150390625,296.92242431640625,300.7298583984375,293.1499938964844,293.1499938964844,280.54998779296875,30949.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558529138565063,1.0,0.0,0.0,3.666940212249756,3.6669633388519287,8.972240834737022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.0869140625,0.0,1514.130126953125,1895.4371337890625,0.0,1281.3046875,0.9053630828857422,1.0,0.0,3.0,1.0,0.0
17779260,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.682444155216217,0.2219559252262115,0.20469431579113,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8194563984870911,0.3895454108715057,0.3737044930458069,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.8130436539649963,0.5025777816772461,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7804064750671387,0.3360384702682495,0.3231905400753021,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.5940147638320923,0.1453833431005478,0.6788520812988281,284.86749267578125,284.95001220703125,296.790771484375,293.9356689453125,296.9284362792969,296.9839782714844,284.8699951171875,1.0,0.5153826475143433,0.4065823853015899,0.4065823853015899,1.0,1.0,-2.500642776489258,0.7203683853149414,1.7802742719650269,0.1514479666948318,0.8439395427703857,0.8439395427703857,0.0,164.34951782226562,163.0,43834.5546875,0.0,1590.0823974609375,1.0,280.5577392578125,283.49609375,296.9772644042969,300.89630126953125,293.1499938964844,293.1499938964844,280.8500061035156,39500.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701474785804749,1.0,0.0,0.0,3.561240673065185,3.561264514923096,8.46244688545994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.74072265625,0.0,1462.195068359375,1895.4371337890625,0.0,1383.6005859375,0.8877146244049072,1.0,0.0,3.0,1.0,0.0
17779320,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.682444155216217,0.2219559252262115,0.20469431579113,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8194563984870911,0.3895454108715057,0.3737044930458069,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.8130436539649963,0.5025777816772461,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7804064750671387,0.3360384702682495,0.3231905400753021,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.5940147638320923,0.1453833431005478,0.6788520812988281,284.86749267578125,284.95001220703125,296.790771484375,293.9356689453125,296.9284362792969,296.9839782714844,284.8699951171875,1.0,0.5153826475143433,0.4065823853015899,0.4065823853015899,1.0,1.0,-2.500642776489258,0.7203683853149414,1.7802742719650269,0.1514479666948318,0.8439395427703857,0.8439395427703857,0.0,164.34951782226562,163.0,43834.5546875,0.0,1590.0823974609375,1.0,280.5577392578125,283.49609375,296.9772644042969,300.89630126953125,293.1499938964844,293.1499938964844,280.8500061035156,39500.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701474785804749,1.0,0.0,0.0,3.561240673065185,3.561264514923096,8.46244688545994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.74072265625,0.0,1462.195068359375,1895.4371337890625,0.0,1383.6005859375,0.8877146244049072,1.0,0.0,3.0,1.0,0.0
17779380,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6780871748924255,0.2196625620126724,0.2024964690208435,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8151212930679321,0.3859574496746063,0.370158851146698,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.8082724809646606,0.5062264204025269,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.776100218296051,0.3330989480018616,0.3202842473983764,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5890190601348877,0.1431800127029419,0.6688986420631409,284.99365234375,284.95001220703125,296.74151611328125,293.9100036621094,296.913330078125,296.9829406738281,284.99176025390625,1.0,0.5141369700431824,0.4077852964401245,0.4077852964401245,1.0,1.0,-2.482670783996582,0.7165098190307617,1.7661609649658203,0.1514903604984283,0.9385789036750792,0.9385789036750792,0.0,165.5636444091797,166.0,42852.27734375,0.0,1571.0914306640625,1.0,280.8416748046875,283.6368408203125,296.872802734375,300.6654357910156,293.1499938964844,293.1499938964844,280.54998779296875,33455.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576675176620483,1.0,0.0,0.0,3.665839433670044,3.665863037109375,8.966855489234149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.828125,0.0,1531.7381591796875,1895.4371337890625,0.0,1294.0411376953125,0.9069364070892334,1.0,0.0,3.0,1.0,0.0
17779440,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6780871748924255,0.2196625620126724,0.2024964690208435,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8151212930679321,0.3859574496746063,0.370158851146698,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.8082724809646606,0.5062264204025269,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.776100218296051,0.3330989480018616,0.3202842473983764,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5890190601348877,0.1431800127029419,0.6688986420631409,284.99365234375,284.95001220703125,296.74151611328125,293.9100036621094,296.913330078125,296.9829406738281,284.99176025390625,1.0,0.5141369700431824,0.4077852964401245,0.4077852964401245,1.0,1.0,-2.482670783996582,0.7165098190307617,1.7661609649658203,0.1514903604984283,0.9385789036750792,0.9385789036750792,0.0,165.5636444091797,166.0,42852.27734375,0.0,1571.0914306640625,1.0,280.8416748046875,283.6368408203125,296.872802734375,300.6654357910156,293.1499938964844,293.1499938964844,280.54998779296875,33455.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576675176620483,1.0,0.0,0.0,3.665839433670044,3.665863037109375,8.966855489234149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.828125,0.0,1531.7381591796875,1895.4371337890625,0.0,1294.0411376953125,0.9069364070892334,1.0,0.0,3.0,1.0,0.0
17779500,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.6758579611778259,0.2183142900466919,0.2014845460653305,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8128155469894409,0.3839362263679504,0.3684837520122528,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.8050179481506348,0.5084013938903809,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.773851752281189,0.3314271867275238,0.3189170360565185,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.5863985419273376,0.1419852524995803,0.6641160845756531,284.8504333496094,284.95001220703125,296.71783447265625,293.8979797363281,296.90545654296875,296.9816589355469,284.8425598144531,1.0,0.513765811920166,0.408386766910553,0.408386766910553,1.0,1.0,-2.474668502807617,0.7149211764335632,1.7597472667694092,0.1516818702220916,0.8362565040588379,0.8362565040588379,0.0,166.38575744628906,166.0,43481.10546875,0.0,1563.8846435546875,1.0,280.5973205566406,283.4778747558594,296.9354858398437,300.8624572753906,293.1499938964844,293.1499938964844,280.54998779296875,38421.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653727889060974,1.0,0.0,0.0,3.618674993515015,3.618699073791504,8.73760598096851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.484375,0.0,1516.561279296875,1895.4371337890625,0.0,1348.93701171875,0.8971965312957764,1.0,0.0,3.0,1.0,0.0
17779560,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6730502843856812,0.216807410120964,0.2002142667770385,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8099507093429565,0.3817588090896606,0.3665129840373993,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.801129937171936,0.5111876726150513,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7710807919502258,0.3295852541923523,0.3172741830348968,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.5832551121711731,0.1406776756048202,0.65867680311203,284.8707275390625,284.95001220703125,296.6947937011719,293.8865051269531,296.89697265625,296.97918701171875,284.87548828125,1.0,0.5134557485580444,0.4089171588420868,0.4089171588420868,1.0,1.0,-2.465614557266236,0.7127968072891235,1.7528176307678225,0.1515707075595855,0.8167999386787415,0.8167999386787415,0.0,167.48550415039062,154.0,42929.78515625,0.0,1556.4833984375,1.0,280.5578308105469,283.5185546875,296.9085388183594,300.77362060546875,293.1499938964844,293.1499938964844,280.8500061035156,41549.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672543883323669,1.0,0.0,0.0,3.4593448638916016,3.459368228912353,7.985112802089134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.09814453125,0.0,1370.574951171875,1895.4371337890625,0.0,1362.539306640625,0.8676252365112305,1.0,0.0,3.0,1.0,0.0
17779620,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6720401048660278,0.2146005034446716,0.1979823261499405,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8092067837715149,0.3782797753810882,0.3629649579524994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.7955854535102844,0.5076499581336975,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.770408034324646,0.3266591131687164,0.3142621517181396,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5809440612792969,0.1383671760559082,0.647591233253479,284.9870300292969,284.95001220703125,296.65069580078125,293.8653564453125,296.88311767578125,296.9776916503906,284.9847412109375,1.0,0.5079665780067444,0.4099779427051544,0.4099779427051544,1.0,1.0,-2.437494993209839,0.7048464417457581,1.732648491859436,0.149996280670166,0.9051397442817688,0.9051397442817688,0.0,164.82423400878906,142.0,41881.6171875,0.0,1508.481689453125,1.0,280.8408508300781,283.6478271484375,296.8150939941406,300.5479736328125,293.1499938964844,293.1499938964844,280.54998779296875,33905.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520473957061768,1.0,0.0,0.0,3.5676395893096924,3.567662239074707,8.492884262523148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.880859375,0.0,1428.137451171875,1895.4371337890625,0.0,1254.8370361328125,0.8851605653762817,1.0,0.0,3.0,1.0,0.0
17779680,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6720401048660278,0.2146005034446716,0.1979823261499405,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8092067837715149,0.3782797753810882,0.3629649579524994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.7955854535102844,0.5076499581336975,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.770408034324646,0.3266591131687164,0.3142621517181396,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5809440612792969,0.1383671760559082,0.647591233253479,284.9870300292969,284.95001220703125,296.65069580078125,293.8653564453125,296.88311767578125,296.9776916503906,284.9847412109375,1.0,0.5079665780067444,0.4099779427051544,0.4099779427051544,1.0,1.0,-2.437494993209839,0.7048464417457581,1.732648491859436,0.149996280670166,0.9051397442817688,0.9051397442817688,0.0,164.82423400878906,142.0,41881.6171875,0.0,1508.481689453125,1.0,280.8408508300781,283.6478271484375,296.8150939941406,300.5479736328125,293.1499938964844,293.1499938964844,280.54998779296875,33905.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520473957061768,1.0,0.0,0.0,3.5676395893096924,3.567662239074707,8.492884262523148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.880859375,0.0,1428.137451171875,1895.4371337890625,0.0,1254.8370361328125,0.8851605653762817,1.0,0.0,3.0,1.0,0.0
17779740,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6734018325805664,0.2118256986141204,0.1954829692840576,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8112421035766602,0.3741115629673004,0.3590629994869232,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.7906261682510376,0.498368889093399,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7724725008010864,0.3231827318668365,0.3109772205352783,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.5809545516967773,0.135844349861145,0.6357805728912354,284.8790283203125,284.95001220703125,296.60943603515625,293.84674072265625,296.86883544921875,296.974365234375,284.8821105957031,1.0,0.4995529651641845,0.411038726568222,0.411038726568222,1.0,1.0,-2.400527238845825,0.693626880645752,1.7069003582000732,0.1470910310745239,0.7921525835990906,0.7921525835990906,0.0,159.08680725097656,130.0,41555.95703125,0.0,1437.6224365234375,1.0,280.5594177246094,283.5506591796875,296.8558044433594,300.6391906738281,293.1499938964844,293.1499938964844,280.8500061035156,42008.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593345999717712,1.0,0.0,0.0,3.317230701446533,3.3172528743743896,7.342512731156603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.1513671875,0.0,1234.3602294921875,1895.4371337890625,0.0,1305.8070068359375,0.8374631404876709,1.0,0.0,3.0,1.0,0.0
17779800,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6734018325805664,0.2118256986141204,0.1954829692840576,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8112421035766602,0.3741115629673004,0.3590629994869232,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.7906261682510376,0.498368889093399,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7724725008010864,0.3231827318668365,0.3109772205352783,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.5809545516967773,0.135844349861145,0.6357805728912354,284.8790283203125,284.95001220703125,296.60943603515625,293.84674072265625,296.86883544921875,296.974365234375,284.8821105957031,1.0,0.4995529651641845,0.411038726568222,0.411038726568222,1.0,1.0,-2.400527238845825,0.693626880645752,1.7069003582000732,0.1470910310745239,0.7921525835990906,0.7921525835990906,0.0,159.08680725097656,130.0,41555.95703125,0.0,1437.6224365234375,1.0,280.5594177246094,283.5506591796875,296.8558044433594,300.6391906738281,293.1499938964844,293.1499938964844,280.8500061035156,42008.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593345999717712,1.0,0.0,0.0,3.317230701446533,3.3172528743743896,7.342512731156603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.1513671875,0.0,1234.3602294921875,1895.4371337890625,0.0,1305.8070068359375,0.8374631404876709,1.0,0.0,3.0,1.0,0.0
17779860,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6771653890609741,0.2096718698740005,0.1931447386741638,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8157885670661926,0.3706157803535461,0.3553329408168793,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.7890157699584961,0.4847045242786407,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7770882844924927,0.3202627003192901,0.3078190386295318,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.5831314325332642,0.1336532682180404,0.6242169141769409,284.9750366210937,284.95001220703125,296.5710754394531,293.83074951171875,296.8579406738281,296.9746398925781,284.97265625,1.0,0.4891173839569092,0.4124307930469513,0.4124307930469513,1.0,1.0,-2.359137296676636,0.6814210414886475,1.6777162551879885,0.1440944373607635,0.8633508682250977,0.8633508682250977,0.0,151.2230682373047,133.0,40358.4453125,0.0,1354.6988525390625,1.0,280.8395080566406,283.6656799316406,296.7685546875,300.4093322753906,293.1499938964844,293.1499938964844,281.1499938964844,34427.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418347954750061,1.0,0.0,0.0,3.413696050643921,3.41371750831604,7.775762469464098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.0712890625,0.0,1274.816650390625,1895.4371337890625,0.0,1185.4713134765625,0.8510794639587402,1.0,0.0,3.0,1.0,0.0
17779920,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6771653890609741,0.2096718698740005,0.1931447386741638,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8157885670661926,0.3706157803535461,0.3553329408168793,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.7890157699584961,0.4847045242786407,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7770882844924927,0.3202627003192901,0.3078190386295318,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.5831314325332642,0.1336532682180404,0.6242169141769409,284.9750366210937,284.95001220703125,296.5710754394531,293.83074951171875,296.8579406738281,296.9746398925781,284.97265625,1.0,0.4891173839569092,0.4124307930469513,0.4124307930469513,1.0,1.0,-2.359137296676636,0.6814210414886475,1.6777162551879885,0.1440944373607635,0.8633508682250977,0.8633508682250977,0.0,151.2230682373047,133.0,40358.4453125,0.0,1354.6988525390625,1.0,280.8395080566406,283.6656799316406,296.7685546875,300.4093322753906,293.1499938964844,293.1499938964844,281.1499938964844,34427.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418347954750061,1.0,0.0,0.0,3.413696050643921,3.41371750831604,7.775762469464098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.0712890625,0.0,1274.816650390625,1895.4371337890625,0.0,1185.4713134765625,0.8510794639587402,1.0,0.0,3.0,1.0,0.0
17779980,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6787301898002625,0.2077494263648986,0.1912499815225601,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8176544904708862,0.3673608005046844,0.3520928025245666,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.788835346698761,0.4768352210521698,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7790588736534119,0.3175544738769531,0.3050849735736847,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.5833548307418823,0.1317364275455474,0.6146790981292725,285.04595947265625,284.95001220703125,296.53582763671875,293.817626953125,296.8497314453125,296.97760009765625,285.0413513183594,1.0,0.4826350212097168,0.4138228297233581,0.4138228297233581,1.0,1.0,-2.3287601470947266,0.6732124090194702,1.6555476188659668,0.1424863934516906,0.9699702262878418,0.9699702262878418,0.0,146.5847625732422,136.0,39467.62109375,0.0,1299.932373046875,1.0,281.1402893066406,283.7554931640625,296.764892578125,300.3270874023437,293.1499938964844,293.1499938964844,280.8500061035156,30812.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274577379226685,1.0,0.0,0.0,3.6131393909454346,3.613162279129028,8.710894121577439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.1875,0.0,1454.1263427734375,1895.4371337890625,0.0,1092.107666015625,0.8931006789207458,1.0,0.0,3.0,1.0,0.0
17780040,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6787301898002625,0.2077494263648986,0.1912499815225601,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8176544904708862,0.3673608005046844,0.3520928025245666,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.788835346698761,0.4768352210521698,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7790588736534119,0.3175544738769531,0.3050849735736847,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.5833548307418823,0.1317364275455474,0.6146790981292725,285.04595947265625,284.95001220703125,296.53582763671875,293.817626953125,296.8497314453125,296.97760009765625,285.0413513183594,1.0,0.4826350212097168,0.4138228297233581,0.4138228297233581,1.0,1.0,-2.3287601470947266,0.6732124090194702,1.6555476188659668,0.1424863934516906,0.9699702262878418,0.9699702262878418,0.0,146.5847625732422,136.0,39467.62109375,0.0,1299.932373046875,1.0,281.1402893066406,283.7554931640625,296.764892578125,300.3270874023437,293.1499938964844,293.1499938964844,280.8500061035156,30812.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274577379226685,1.0,0.0,0.0,3.6131393909454346,3.613162279129028,8.710894121577439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.1875,0.0,1454.1263427734375,1895.4371337890625,0.0,1092.107666015625,0.8931006789207458,1.0,0.0,3.0,1.0,0.0
17780100,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6783667802810669,0.2064474374055862,0.1902375370264053,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8173789381980896,0.3653465807437897,0.3503840267658233,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.7876092791557312,0.4750275015830993,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7788255214691162,0.3158703148365021,0.3036610782146454,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.5824956893920898,0.1306514739990234,0.6100678443908691,284.8768615722656,284.95001220703125,296.5194091796875,293.8121643066406,296.844970703125,296.9778137207031,284.8636474609375,1.0,0.4803334772586822,0.4145188629627228,0.4145188629627228,1.0,1.0,-2.316069841384888,0.6699956655502319,1.6460740566253662,0.1420991867780685,0.8641995191574097,0.8641995191574097,0.0,145.35964965820312,136.0,40193.09765625,0.0,1280.2227783203125,1.0,280.8977966308594,283.5673217773437,296.8570556640625,300.56640625,293.1499938964844,293.1499938964844,280.8500061035156,35437.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371339559555054,1.0,0.0,0.0,3.6191601753234863,3.6191837787628174,8.739948498259764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.849609375,0.0,1494.9559326171875,1895.4371337890625,0.0,1154.380615234375,0.8954218029975891,1.0,0.0,3.0,1.0,0.0
17780160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6768811941146851,0.2049036771059036,0.188915267586708,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8160493969917297,0.3630760908126831,0.3483139276504516,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.785433828830719,0.4746526181697845,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.777500331401825,0.3139287829399109,0.3019060492515564,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.580660879611969,0.1294170320034027,0.6047552227973938,284.860595703125,284.95001220703125,296.5037841796875,293.8074951171875,296.8392944335937,296.97637939453125,284.86480712890625,1.0,0.4784524440765381,0.4153233766555786,0.4153233766555786,1.0,1.0,-2.3030545711517334,0.666854202747345,1.6362004280090332,0.1418644785881042,0.8220815658569336,0.8220815658569336,0.0,144.7960662841797,139.0,39671.15625,0.0,1262.914794921875,1.0,280.8577880859375,283.5799865722656,296.845703125,300.5067749023437,293.1499938964844,293.1499938964844,281.1499938964844,40539.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411987543106079,1.0,0.0,0.0,3.476191759109497,3.47621488571167,8.063075824793486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.0458984375,0.0,1380.6082763671875,1895.4371337890625,0.0,1181.2332763671875,0.8696816563606262,1.0,0.0,3.0,1.0,0.0
17780220,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.673626720905304,0.2026230990886688,0.1866810321807861,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.812867283821106,0.3594667613506317,0.3446896076202392,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7817533016204834,0.4754786193370819,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.774307131767273,0.3108156323432922,0.2987838983535766,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5763542652130127,0.1272291839122772,0.5946330428123474,284.9930114746094,284.95001220703125,296.4751281738281,293.8005065917969,296.8306579589844,296.9764099121094,284.9909362792969,1.0,0.4757853150367737,0.4169324040412903,0.4169324040412903,1.0,1.0,-2.281094551086426,0.6620561480522156,1.619038224220276,0.1419191062450409,0.9189642071723938,0.9189642071723938,0.0,144.52767944335938,142.0,38747.2734375,0.0,1236.725341796875,1.0,281.1409606933594,283.7229309082031,296.7539367675781,300.291259765625,293.1499938964844,293.1499938964844,280.8500061035156,33352.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266345381736755,1.0,0.0,0.0,3.5882837772369385,3.588306665420532,8.591457003603864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.15380859375,0.0,1446.1099853515625,1895.4371337890625,0.0,1086.919189453125,0.8894774317741394,1.0,0.0,3.0,1.0,0.0
17780280,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.673626720905304,0.2026230990886688,0.1866810321807861,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.812867283821106,0.3594667613506317,0.3446896076202392,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7817533016204834,0.4754786193370819,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.774307131767273,0.3108156323432922,0.2987838983535766,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5763542652130127,0.1272291839122772,0.5946330428123474,284.9930114746094,284.95001220703125,296.4751281738281,293.8005065917969,296.8306579589844,296.9764099121094,284.9909362792969,1.0,0.4757853150367737,0.4169324040412903,0.4169324040412903,1.0,1.0,-2.281094551086426,0.6620561480522156,1.619038224220276,0.1419191062450409,0.9189642071723938,0.9189642071723938,0.0,144.52767944335938,142.0,38747.2734375,0.0,1236.725341796875,1.0,281.1409606933594,283.7229309082031,296.7539367675781,300.291259765625,293.1499938964844,293.1499938964844,280.8500061035156,33352.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266345381736755,1.0,0.0,0.0,3.5882837772369385,3.588306665420532,8.591457003603864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.15380859375,0.0,1446.1099853515625,1895.4371337890625,0.0,1086.919189453125,0.8894774317741394,1.0,0.0,3.0,1.0,0.0
