time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.6692042946815491,0.0,0.1844008266925811,296.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.8082964420318604,0.0,0.3410061299800873,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.0,0.4785560965538025,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.7698400020599365,0.0,0.2956021726131439,296.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.5708169937133789,0.0,0.5843721628189087,284.87213134765625,294.1499938964844,296.45001220703125,293.7968444824219,296.8211364746094,296.97393798828125,284.8776550292969,0.0,0.0,0.4185414314270019,0.4185414314270019,1.0,1.0,-2.261481523513794,0.6580618023872375,1.6034196615219116,0.1423533111810684,0.0,0.0,0.0,145.3927001953125,60.0,38779.94140625,0.0,1217.9232177734375,0.0,280.8584289550781,283.6119384765625,296.8157958984375,300.4206237792969,293.1499938964844,293.1499938964844,278.1499938964844,42027.84765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3594892024993896,3.359511613845825,7.53077756598941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1274.8538818359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.6692042946815491,0.0,0.1844008266925811,296.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.8082964420318604,0.0,0.3410061299800873,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.0,0.4785560965538025,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.7698400020599365,0.0,0.2956021726131439,296.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.5708169937133789,0.0,0.5843721628189087,284.87213134765625,294.1499938964844,296.45001220703125,293.7968444824219,296.8211364746094,296.97393798828125,284.8776550292969,0.0,0.0,0.4185414314270019,0.4185414314270019,1.0,1.0,-2.261481523513794,0.6580618023872375,1.6034196615219116,0.1423533111810684,0.0,0.0,0.0,145.3927001953125,60.0,38779.94140625,0.0,1217.9232177734375,0.0,280.8584289550781,283.6119384765625,296.8157958984375,300.4206237792969,293.1499938964844,293.1499938964844,278.1499938964844,42027.84765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3594892024993896,3.359511613845825,7.53077756598941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1274.8538818359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0013720778515562,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.4007576704025268,0.0,0.0014448747970163,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.4007576704025268,0.0,0.0010671821655705,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0173149351030588,0.0,0.0014448731672018,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.006853783968836,288.297607421875,294.1499938964844,296.4367980957031,293.7958374023437,295.6605224609375,296.7827453613281,284.0062255859375,0.0,0.0,0.3224945366382599,0.3224945366382599,1.0,1.0,-0.0146206440404057,0.0046279169619083,0.0099927270784974,-0.0287512559443712,0.0,0.0,0.0,-0.0809436738491058,60.0,2110.365234375,0.0,-1.457498365198262e-05,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,-2.50933226197958e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.190280729016355e-14,-8.194772036515879e-14,-3.957256865872061e-19,-1.3960897542186768e-11,-1.3960861112993772e-11,-3.664625511441421e-17,0.0,0.0,-0.0,0.0,0.0,4.298169226614205e-23,6.728100906089146e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,0.0007457078318111,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,0.0013174535706639,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0020352890715003,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0011527471942827,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0025068910326808,288.1830139160156,294.1499938964844,296.4272155761719,293.7951965332031,295.7388916015625,296.7352905273437,283.5478820800781,0.0,0.0,0.2511248588562011,0.2511248588562011,1.0,1.0,-0.0082732988521456,0.0022947248071432,0.0059785740450024,-0.0295785348862409,0.0,0.0,0.0,-0.0481173321604728,60.0,1135.8946533203125,0.0,-5.910356321692234e-06,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.390818416117639e-23,-1.649130603987897e-23,-1.912217631331989e-26,-1.625580613065615e-18,-1.6244011569096913e-18,-1.179498767034705e-21,0.0,0.0,-0.0,0.0,0.0,4.975744600109204e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.938028961187229e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0001049101774697,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,7.79998445068486e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0001048305057338,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,0.0004958339850418,288.4840393066406,294.1499938964844,296.4054260253906,293.7940979003906,294.7364501953125,295.56475830078125,283.3120422363281,0.0,0.0,0.0837082862854003,0.0837082862854003,1.0,1.0,-0.001277357339859,5.718039028579369e-05,0.0012201769277453,-0.0317537076771259,0.0,0.0,0.0,-0.0121405627578496,60.0,270.9764404296875,0.0,-7.655608413870142e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.649855396038229e-42,-3.242604646447627e-42,-1.7137880218692513e-42,-1.081195984881985e-20,-5.4994872804421465e-21,-5.312472568377704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.938028961187229e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0001049101774697,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,7.79998445068486e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0001048305057338,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,0.0004958339850418,288.4840393066406,294.1499938964844,296.4054260253906,293.7940979003906,294.7364501953125,295.56475830078125,283.3120422363281,0.0,0.0,0.0837082862854003,0.0837082862854003,1.0,1.0,-0.001277357339859,5.718039028579369e-05,0.0012201769277453,-0.0317537076771259,0.0,0.0,0.0,-0.0121405627578496,60.0,270.9764404296875,0.0,-7.655608413870142e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.649855396038229e-42,-3.242604646447627e-42,-1.7137880218692513e-42,-1.081195984881985e-20,-5.4994872804421465e-21,-5.312472568377704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.864977619145066e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0001038888221955,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,7.674231164855883e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0001038871632772,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,0.0004927619011141,288.4721984863281,294.1499938964844,296.3949279785156,293.7937316894531,294.7558898925781,295.7282409667969,283.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510699357837,2.3038641216999167e-08,0.00105104688555,-0.0300718955695629,0.0,0.0,0.0,-0.0106837470084428,60.0,129.45436096191406,0.0,-7.534266899256181e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0942861988549934e-20,-5.473306287040633e-21,-5.469555701509301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.8519136372488e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0001037463298416,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.662726420676336e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,0.0001037461915984,297.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,0.0004921206273138,288.4602355957031,294.1499938964844,296.3846435546875,293.7934875488281,294.7711486816406,295.87725830078125,283.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498085757717,1.1688733536630025e-08,0.0010497968178242,-0.0296653900295496,0.0,0.0,0.0,-0.0106070898473262,60.0,70.4159927368164,0.0,-7.514136513009363e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945467122803336e-20,-5.472784452396386e-21,-5.4726826704069504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.82528945314698e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,0.0001034658125718,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,7.64197829994373e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,0.0001034657179843,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0004907910479232,288.4358215332031,294.1499938964844,296.3647155761719,293.79327392578125,294.8009033203125,296.0731811523437,283.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356351414804068e-08,0.0010469586122781,-0.0287973079830408,0.0,0.0,0.0,-0.0104426462203264,60.0,34.5867805480957,0.0,-7.47355457519916e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945542247605062e-20,-5.472769104318614e-21,-5.472772739389665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.82528945314698e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,0.0001034658125718,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,7.64197829994373e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,0.0001034657179843,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0004907910479232,288.4358215332031,294.1499938964844,296.3647155761719,293.79327392578125,294.8009033203125,296.0731811523437,283.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356351414804068e-08,0.0010469586122781,-0.0287973079830408,0.0,0.0,0.0,-0.0104426462203264,60.0,34.5867805480957,0.0,-7.47355457519916e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945542247605062e-20,-5.472769104318614e-21,-5.472772739389665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.797197708394378e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,0.0001031699866871,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,7.620129326824099e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,0.0001031698920996,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,0.0004893878358416,288.41082763671875,294.1499938964844,296.3456420898437,293.7934265136719,294.82965087890625,296.1804504394531,283.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155986592605e-08,0.0010439642937853,-0.0278807282447814,0.0,0.0,0.0,-0.0102690421044826,60.0,28.477807998657227,0.0,-7.43086232546375e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945539016430794e-20,-5.472769508215397e-21,-5.472769508215397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.797197708394378e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,0.0001031699866871,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,7.620129326824099e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,0.0001031698920996,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,0.0004893878358416,288.41082763671875,294.1499938964844,296.3456420898437,293.7934265136719,294.82965087890625,296.1804504394531,283.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155986592605e-08,0.0010439642937853,-0.0278807282447814,0.0,0.0,0.0,-0.0102690421044826,60.0,28.477807998657227,0.0,-7.43086232546375e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945539016430794e-20,-5.472769508215397e-21,-5.472769508215397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.76849114522338e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,0.0001028676779242,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,7.597800140501931e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0001028675833367,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,0.0004879539192188,288.38531494140625,294.1499938964844,296.3273620605469,293.7938537597656,294.8573913574219,296.2374267578125,283.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.06483124540091e-08,0.0010409044334664,-0.0269440505653619,0.0,0.0,0.0,-0.0100916437804698,60.0,26.585826873779297,0.0,-7.38736218863778e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945539016430794e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.76849114522338e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,0.0001028676779242,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,7.597800140501931e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0001028675833367,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,0.0004879539192188,288.38531494140625,294.1499938964844,296.3273620605469,293.7938537597656,294.8573913574219,296.2374267578125,283.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.06483124540091e-08,0.0010409044334664,-0.0269440505653619,0.0,0.0,0.0,-0.0100916437804698,60.0,26.585826873779297,0.0,-7.38736218863778e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945539016430794e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.739960660226644e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0001025672245305,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,7.575608469778672e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,0.000102567137219,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0004865287919528,288.359375,294.1499938964844,296.30975341796875,293.7945251464844,294.88427734375,296.26666259765625,283.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292666274835938e-08,0.0010378634324297,-0.0260130576789379,0.0,0.0,0.0,-0.0099153351038694,60.0,25.47296714782715,0.0,-7.344256403030158e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.739960660226644e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0001025672245305,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,7.575608469778672e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,0.000102567137219,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0004865287919528,288.359375,294.1499938964844,296.30975341796875,293.7945251464844,294.88427734375,296.26666259765625,283.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292666274835938e-08,0.0010378634324297,-0.0260130576789379,0.0,0.0,0.0,-0.0099153351038694,60.0,25.47296714782715,0.0,-7.344256403030158e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.725977724883704e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,0.0001024199664243,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,7.564731640741229e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,0.0001024198791128,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,0.0004858303291257,288.34625244140625,294.1499938964844,296.3012084960937,293.7948913574219,294.8973693847656,296.2740478515625,283.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118361259969788e-08,0.0010363729670643,-0.0255567468702793,0.0,0.0,0.0,-0.0098289251327514,60.0,25.045074462890625,0.0,-7.323175310602893e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.712283645058052e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,0.0001022757569444,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,7.554080366389826e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,0.0001022756696329,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,0.0004851463017985,288.3330383300781,294.1499938964844,296.29278564453125,293.7953186035156,294.9102478027344,296.2782287597656,283.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947662249487621e-09,0.0010349133517593,-0.0251098591834306,0.0,0.0,0.0,-0.0097443023696541,60.0,24.634559631347656,0.0,-7.302560334210284e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.686019620858131e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,0.0001019991759676,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,7.533651660196483e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,0.0001019990959321,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,0.0004838344175368,288.30633544921875,294.1499938964844,296.27642822265625,293.79620361328125,294.93536376953125,296.2800598144531,283.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321137961,-0.0242527183145284,0.0,0.0,0.0,-0.0095820007845759,60.0,24.356666564941406,0.0,-7.263102475008054e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.686019620858131e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,0.0001019991759676,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,7.533651660196483e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,0.0001019990959321,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,0.0004838344175368,288.30633544921875,294.1499938964844,296.27642822265625,293.79620361328125,294.93536376953125,296.2800598144531,283.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321137961,-0.0242527183145284,0.0,0.0,0.0,-0.0095820007845759,60.0,24.356666564941406,0.0,-7.263102475008054e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.661592048360036e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,0.0001017419272102,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,7.514651224482805e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0001017418471747,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,0.0004826142103411,288.2793273925781,294.1499938964844,296.2605285644531,293.7971496582031,294.9596862792969,296.27593994140625,283.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310408458113,60.0,23.7800235748291,0.0,-7.226497444889901e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.661592048360036e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,0.0001017419272102,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,7.514651224482805e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0001017418471747,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,0.0004826142103411,288.2793273925781,294.1499938964844,296.2605285644531,293.7971496582031,294.9596862792969,296.27593994140625,283.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310408458113,60.0,23.7800235748291,0.0,-7.226497444889901e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.639291965868324e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0001015070884022,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,7.497305341530591e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,0.0001015070010907,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,0.000481500319438,288.2520446777344,294.1499938964844,296.2451171875,293.7980041503906,294.98321533203125,296.2682189941406,283.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.22503089904785,0.0,-7.193160911356244e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.639291965868324e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0001015070884022,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,7.497305341530591e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,0.0001015070010907,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,0.000481500319438,288.2520446777344,294.1499938964844,296.2451171875,293.7980041503906,294.98321533203125,296.2682189941406,283.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.22503089904785,0.0,-7.193160911356244e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.61928381002508e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,0.0001012963839457,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,7.481742068193853e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0001012962966342,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004805008939001,288.2244873046875,294.1499938964844,296.2300720214844,293.7987976074219,295.0059509277344,296.2582702636719,283.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788329175501985e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.70030212402344,0.0,-7.163315274283377e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.61928381002508e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,0.0001012963839457,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,7.481742068193853e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0001012962966342,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004805008939001,288.2244873046875,294.1499938964844,296.2300720214844,293.7987976074219,295.0059509277344,296.2582702636719,283.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788329175501985e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.70030212402344,0.0,-7.163315274283377e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.61020850809291e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0001012008069665,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,7.474682934116572e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0001012007269309,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,0.0004800475726369,288.21063232421875,294.1499938964844,296.22265625,293.7991027832031,295.0170288085937,296.2527770996094,283.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240409756079,8.675185902973226e-09,0.0010240323608741,-0.0217780917882919,0.0,0.0,0.0,-0.0091134803369641,60.0,22.45029067993164,0.0,-7.149797198735541e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,9.601652709534392e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,0.0001011107160593,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,7.46802834328264e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,0.0001011106360238,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,0.0004796202410943,288.1967163085937,294.1499938964844,296.21533203125,293.79937744140625,295.0279235839844,296.2470092773437,283.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231286287307,8.568523668373018e-09,0.0010231201304122,-0.0214987806975841,0.0,0.0,0.0,-0.0090606026351451,60.0,22.207874298095703,0.0,-7.137065693996193e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.586263331584632e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,0.0001009486441034,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,7.456057937815785e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001009485640679,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0004788515507243,288.16876220703125,294.1499938964844,296.2008361816406,293.7997436523437,295.0492248535156,296.23504638671875,284.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376645155294682e-09,0.0010214794892817,-0.0209963042289018,0.0,0.0,0.0,-0.0089654810726642,60.0,21.743236541748047,0.0,-7.114191191703868e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.586263331584632e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,0.0001009486441034,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,7.456057937815785e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001009485640679,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0004788515507243,288.16876220703125,294.1499938964844,296.2008361816406,293.7997436523437,295.0492248535156,296.23504638671875,284.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376645155294682e-09,0.0010214794892817,-0.0209963042289018,0.0,0.0,0.0,-0.0089654810726642,60.0,21.743236541748047,0.0,-7.114191191703868e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.573106217430905e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.0001008100880426,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,7.445823575835675e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.0001008100080071,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0004781943571288,288.140625,294.1499938964844,296.1865234375,293.7998046875,295.06982421875,296.2225646972656,284.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212584390321354e-09,0.0010200765682384,-0.0205666646361351,0.0,0.0,0.0,-0.008884148672223,60.0,21.30722045898437,0.0,-7.094661214068766e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.573106217430905e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.0001008100880426,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,7.445823575835675e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.0001008100080071,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0004781943571288,288.140625,294.1499938964844,296.1865234375,293.7998046875,295.06982421875,296.2225646972656,284.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212584390321354e-09,0.0010200765682384,-0.0205666646361351,0.0,0.0,0.0,-0.008884148672223,60.0,21.30722045898437,0.0,-7.094661214068766e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.561998740537092e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,0.0001006931051961,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,7.437183376168832e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0001006930251605,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,0.0004776395217049,288.11236572265625,294.1499938964844,296.17236328125,293.79949951171875,295.0897827148437,296.2098083496094,284.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.074061419449663e-09,0.0010188919259235,-0.0202038902789354,0.0,0.0,0.0,-0.0088154757395386,60.0,20.89841079711914,0.0,-7.078192965082053e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.561998740537092e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,0.0001006931051961,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,7.437183376168832e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0001006930251605,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,0.0004776395217049,288.11236572265625,294.1499938964844,296.17236328125,293.79949951171875,295.0897827148437,296.2098083496094,284.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.074061419449663e-09,0.0010188919259235,-0.0202038902789354,0.0,0.0,0.0,-0.0088154757395386,60.0,20.89841079711914,0.0,-7.078192965082053e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.552753181196748e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0001005957383313,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,7.429991092067212e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0001005956582957,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0004771777021232,288.083984375,294.1499938964844,296.1582336425781,293.7987670898437,295.1091003417969,296.19683837890625,284.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958741221614218e-09,0.0010179057717323,-0.0199018772691488,0.0,0.0,0.0,-0.0087583065032958,60.0,20.51519203186035,0.0,-7.064497253850277e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.552753181196748e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0001005957383313,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,7.429991092067212e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0001005956582957,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0004771777021232,288.083984375,294.1499938964844,296.1582336425781,293.7987670898437,295.1091003417969,296.19683837890625,284.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958741221614218e-09,0.0010179057717323,-0.0199018772691488,0.0,0.0,0.0,-0.0087583065032958,60.0,20.51519203186035,0.0,-7.064497253850277e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,9.54874703893438e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0001005535450531,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,7.426874799421057e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,0.0001005534722935,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0004769776132889,288.0697631835937,294.1499938964844,296.1511535644531,293.7981872558594,295.1185302734375,296.1903076171875,284.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.331174850463867,0.0,-7.058566353634887e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.545149805489928e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,0.0001005156591418,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,7.424076466122642e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001005155863822,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0004767979262396,288.0555419921875,294.1499938964844,296.14410400390625,293.7975158691406,295.1278381347656,296.1837158203125,284.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863887319103924e-09,0.0010170947061851,-0.0196534600108861,0.0,0.0,0.0,-0.0087112830951809,60.0,20.15343475341797,0.0,-7.053242256915837e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
