time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,9.539035818306728e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0001004512669169,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,7.41932017263025e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0001004511941573,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0004764925688505,288.0269775390625,294.1499938964844,296.1298828125,293.7956848144531,295.1459655761719,296.1704406738281,284.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591904673263e-09,0.0010164421983063,-0.0194536447525024,0.0,0.0,0.0,-0.0086734602227807,60.0,19.814712524414062,0.0,-7.04419562680414e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,9.539035818306728e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0001004512669169,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,7.41932017263025e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0001004511941573,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0004764925688505,288.0269775390625,294.1499938964844,296.1298828125,293.7956848144531,295.1459655761719,296.1704406738281,284.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591904673263e-09,0.0010164421983063,-0.0194536447525024,0.0,0.0,0.0,-0.0086734602227807,60.0,19.814712524414062,0.0,-7.04419562680414e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,9.534232231089844e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0001004006771836,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.415583240799606e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,0.000100400604424,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0004762526368722,287.9983825683594,294.1499938964844,296.11553955078125,293.7932434082031,295.1634521484375,296.1569519042969,284.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159371886402,7.72762387413195e-09,0.0010159293888136,-0.0192965865135192,0.0,0.0,0.0,-0.0086437314748764,60.0,19.49835205078125,0.0,-7.037089488903804e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,9.534232231089844e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0001004006771836,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.415583240799606e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,0.000100400604424,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0004762526368722,287.9983825683594,294.1499938964844,296.11553955078125,293.7932434082031,295.1634521484375,296.1569519042969,284.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159371886402,7.72762387413195e-09,0.0010159293888136,-0.0192965865135192,0.0,0.0,0.0,-0.0086437314748764,60.0,19.49835205078125,0.0,-7.037089488903804e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.53056151047349e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,0.0001003620127448,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,7.412727427436039e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0001003619399853,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0004760692827403,287.9697265625,294.1499938964844,296.1009826660156,293.7900695800781,295.18035888671875,296.1432800292969,284.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.68177610410703e-09,0.0010155373020097,-0.0191765092313289,0.0,0.0,0.0,-0.0086210025474429,60.0,19.20142364501953,0.0,-7.031658810774388e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.53056151047349e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,0.0001003620127448,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,7.412727427436039e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0001003619399853,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0004760692827403,287.9697265625,294.1499938964844,296.1009826660156,293.7900695800781,295.18035888671875,296.1432800292969,284.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.68177610410703e-09,0.0010155373020097,-0.0191765092313289,0.0,0.0,0.0,-0.0086210025474429,60.0,19.20142364501953,0.0,-7.031658810774388e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.527870133752005e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,0.000100333665614,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,7.410632679238915e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.0001003335928544,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0004759348812513,287.9410705566406,294.1499938964844,296.0861511230469,293.7861633300781,295.1966552734375,296.12939453125,284.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648130129211951e-09,0.0010152495233342,-0.0190883893519639,0.0,0.0,0.0,-0.0086043225601315,60.0,18.92207145690918,0.0,-7.027674797654981e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.527870133752005e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,0.000100333665614,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,7.410632679238915e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.0001003335928544,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0004759348812513,287.9410705566406,294.1499938964844,296.0861511230469,293.7861633300781,295.1966552734375,296.12939453125,284.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648130129211951e-09,0.0010152495233342,-0.0190883893519639,0.0,0.0,0.0,-0.0086043225601315,60.0,18.92207145690918,0.0,-7.027674797654981e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.526841313345358e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,0.0001003228244371,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,7.409832323901355e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0001003227516775,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,0.0004758835129905,287.9267272949219,294.1499938964844,296.07861328125,293.78387451171875,295.20458984375,296.1223449707031,284.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635257759375236e-09,0.001015139510855,-0.0190546754747629,0.0,0.0,0.0,-0.0085979411378502,60.0,18.78863906860352,0.0,-7.026150683486776e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.526004578219728e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,0.0001003140132525,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,7.409181853290647e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,0.0001003139477688,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,0.0004758417489938,287.91241455078125,294.1499938964844,296.07098388671875,293.7814025878906,295.21240234375,296.1152038574219,284.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,18.65903854370117,0.0,-7.024910786412877e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.524807683192194e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,0.0001003013967419,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,7.408249075524509e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,0.0001003013312583,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,0.000475781969726,287.8837585449219,294.1499938964844,296.055419921875,293.7757263183594,295.2275695800781,296.1007385253906,284.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.410627365112305,0.0,-7.023132297945267e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.524807683192194e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,0.0001003013967419,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,7.408249075524509e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,0.0001003013312583,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,0.000475781969726,287.8837585449219,294.1499938964844,296.055419921875,293.7757263183594,295.2275695800781,296.1007385253906,284.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.410627365112305,0.0,-7.023132297945267e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.5241550297942e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.000100294513686,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,7.407740486087278e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0001002944482024,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,0.0004757493734359,287.8551330566406,294.1499938964844,296.0393981933594,293.76910400390625,295.2421569824219,296.0859069824219,284.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.17929649353028,0.0,-7.022156722769068e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.5241550297942e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.000100294513686,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,7.407740486087278e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0001002944482024,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,0.0004757493734359,287.8551330566406,294.1499938964844,296.0393981933594,293.76910400390625,295.2421569824219,296.0859069824219,284.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.17929649353028,0.0,-7.022156722769068e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.524099004920572e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.0001002939243335,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,7.407696830341592e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,0.0001002938515739,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.000475746608572,287.8265380859375,294.1499938964844,296.0228271484375,293.7614440917969,295.2562255859375,296.0706481933594,284.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600718276989937e-09,0.0010148439323529,-0.0189642142504453,0.0,0.0,0.0,-0.0085808178409934,60.0,17.988826751708984,0.0,-7.022062220585212e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.524099004920572e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.0001002939243335,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,7.407696830341592e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,0.0001002938515739,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.000475746608572,287.8265380859375,294.1499938964844,296.0228271484375,293.7614440917969,295.2562255859375,296.0706481933594,284.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600718276989937e-09,0.0010148439323529,-0.0189642142504453,0.0,0.0,0.0,-0.0085808178409934,60.0,17.988826751708984,0.0,-7.022062220585212e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.524686174700037e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,0.0001003001016215,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.408153032884002e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,0.0001003000361379,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.000475775974337,287.7980041503906,294.1499938964844,296.00567626953125,293.7526550292969,295.2696838378906,296.054931640625,284.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.01898312009871,0.0,0.0,0.0,-0.008584395982325,60.0,17.82379150390625,0.0,-7.022917003496333e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.524686174700037e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,0.0001003001016215,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.408153032884002e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,0.0001003000361379,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.000475775974337,287.7980041503906,294.1499938964844,296.00567626953125,293.7526550292969,295.2696838378906,296.054931640625,284.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.01898312009871,0.0,0.0,0.0,-0.008584395982325,60.0,17.82379150390625,0.0,-7.022917003496333e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.525171481072904e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0001003052020678,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,7.408529199892655e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0001003051365842,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,0.0004758002178277,287.78375244140625,294.1499938964844,295.9968566894531,293.7478332519531,295.2762145996094,296.046875,284.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.742937088012695,0.0,-7.023625414603887e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,9.525767382001504e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0001003114739432,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,7.408992678392678e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0001003114084596,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0004758299910463,287.76953125,294.1499938964844,295.98785400390625,293.74273681640625,295.2826232910156,296.0386962890625,284.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.664316177368164,0.0,-7.024497961083398e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.527087240712716e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0001003253710223,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,7.410018588416278e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0001003253055387,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004758959403261,287.7411499023437,294.1499938964844,295.9693298339844,293.7315368652344,295.29498291015625,296.0218505859375,284.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.512056350708008,0.0,-7.026433479495608e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.527087240712716e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0001003253710223,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,7.410018588416278e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0001003253055387,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004758959403261,287.7411499023437,294.1499938964844,295.9693298339844,293.7315368652344,295.29498291015625,296.0218505859375,284.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.512056350708008,0.0,-7.026433479495608e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.528426744509488e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0001003394645522,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,7.411059777950868e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0001003394063445,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004759628791362,287.7128601074219,294.1499938964844,295.95001220703125,293.71905517578125,295.3067321777344,296.00439453125,284.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654235467668968e-09,0.0010153017938137,-0.0191043801605701,0.0,0.0,0.0,-0.008607349358499,60.0,17.36509132385254,0.0,-7.02839741961725e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.528426744509488e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0001003394645522,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,7.411059777950868e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0001003394063445,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004759628791362,287.7128601074219,294.1499938964844,295.95001220703125,293.71905517578125,295.3067321777344,296.00439453125,284.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654235467668968e-09,0.0010153017938137,-0.0191043801605701,0.0,0.0,0.0,-0.008607349358499,60.0,17.36509132385254,0.0,-7.02839741961725e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.529688395559788e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0001003527504508,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.412039849441499e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0001003526849672,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,0.0004760259180329,287.6846618652344,294.1499938964844,295.93023681640625,293.7040710449219,295.3179626464844,295.986328125,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.221839904785156,0.0,-7.030246962358433e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.529688395559788e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0001003527504508,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.412039849441499e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0001003526849672,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,0.0004760259180329,287.6846618652344,294.1499938964844,295.93023681640625,293.7040710449219,295.3179626464844,295.986328125,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.221839904785156,0.0,-7.030246962358433e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.531292016617954e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0001003696233965,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.413286220980808e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0001003695651888,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004761060408782,287.6566162109375,294.1499938964844,295.910400390625,293.6855773925781,295.3285827636719,295.9677429199219,284.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.080175399780273,0.0,-7.032601700984743e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.531292016617954e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0001003696233965,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.413286220980808e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0001003695651888,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004761060408782,287.6566162109375,294.1499938964844,295.910400390625,293.6855773925781,295.3285827636719,295.9677429199219,284.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.080175399780273,0.0,-7.032601700984743e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.532176773063838e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0001003789438982,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,7.41397452657111e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.0001003788784146,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004761502787005,287.6426086425781,294.1499938964844,295.90045166015625,293.67510986328125,295.3337097167969,295.95831298828125,284.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700718285263974e-09,0.0010156991193071,-0.0192261207848787,0.0,0.0,0.0,-0.0086303921416401,60.0,17.009654998779297,0.0,-7.033901994191184e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.533113916404544e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0001003888100967,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,7.41470284992829e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,0.0001003887446131,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,0.0004761971067637,287.628662109375,294.1499938964844,295.8905029296875,293.6638488769531,295.3387145996094,295.94879150390625,284.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712348981669948e-09,0.0010157986544072,-0.0192565824836492,0.0,0.0,0.0,-0.0086361579596996,60.0,16.939170837402344,0.0,-7.035279736555823e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.535084245726466e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0001004095465759,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.416234439006075e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,0.0001004094810923,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004762955068144,287.6008605957031,294.1499938964844,295.8705444335937,293.6390991210937,295.3482360839844,295.9295349121094,284.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.7982120513916,0.0,-7.038176619289517e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.535084245726466e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0001004095465759,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.416234439006075e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,0.0001004094810923,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004762955068144,287.6008605957031,294.1499938964844,295.8705444335937,293.6390991210937,295.3482360839844,295.9295349121094,284.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.7982120513916,0.0,-7.038176619289517e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.5371222414542e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0001004310033749,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.417819142574444e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0001004309378913,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004763973411172,287.5731811523437,294.1499938964844,295.8505554199219,293.61163330078125,295.3572692871094,295.9100341796875,284.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.657405853271484,0.0,-7.04117439909169e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.5371222414542e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0001004310033749,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.417819142574444e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0001004309378913,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004763973411172,287.5731811523437,294.1499938964844,295.8505554199219,293.61163330078125,295.3572692871094,295.9100341796875,284.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.657405853271484,0.0,-7.04117439909169e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.539147140458226e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.0001004523219307,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.419393659802154e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0001004522637231,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0004764985351357,287.5456848144531,294.1499938964844,295.8305358886719,293.5816345214844,295.3657531738281,295.8903503417969,284.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.516630172729492,0.0,-7.04415370478273e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.539147140458226e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.0001004523219307,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.419393659802154e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0001004522637231,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0004764985351357,287.5456848144531,294.1499938964844,295.8305358886719,293.5816345214844,295.3657531738281,295.8903503417969,284.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.516630172729492,0.0,-7.04415370478273e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.54108327277936e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.000100472701888,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,7.420898327836767e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.0001004726436804,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0004765952471643,287.5183410644531,294.1499938964844,295.8104553222656,293.5494384765625,295.37371826171875,295.8705139160156,284.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.37584686279297,0.0,-7.047002270610393e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.54108327277936e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.000100472701888,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,7.420898327836767e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.0001004726436804,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0004765952471643,287.5183410644531,294.1499938964844,295.8104553222656,293.5494384765625,295.37371826171875,295.8705139160156,284.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.37584686279297,0.0,-7.047002270610393e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.541990584693848e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,0.0001004822552204,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,7.421604095725343e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0001004821970127,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,0.0004766405909322,287.5047302246094,294.1499938964844,295.8004150390625,293.5325622558594,295.3774719238281,295.86053466796875,284.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451509207487,0.0,0.0,0.0,-0.0086907800287008,60.0,16.305471420288086,0.0,-7.048338090953622e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
