time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.5428476925008e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,0.0001004912774078,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,7.42226984584704e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0001004912192001,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,0.0004766834026668,287.4911804199219,294.1499938964844,295.79034423828125,293.5152282714844,295.3811340332031,295.8505249023437,284.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833164339388077e-09,0.0010168316075578,-0.0195729974657297,0.0,0.0,0.0,-0.0086960513144731,60.0,16.23516273498535,0.0,-7.049598593766859e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,9.544404747430237e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0001005076701403,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,7.42348056519404e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,0.0001005076119326,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821960449219,0.0,0.0,0.0004767612263094,287.4642028808594,294.1499938964844,295.7702331542969,293.47930908203125,295.3880920410156,295.8305053710937,284.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235906332731,0.0,0.0,0.0,-0.0087056281045079,60.0,16.094654083251953,0.0,-7.05188938354695e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,9.544404747430237e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0001005076701403,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,7.42348056519404e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,0.0001005076119326,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821960449219,0.0,0.0,0.0004767612263094,287.4642028808594,294.1499938964844,295.7702331542969,293.47930908203125,295.3880920410156,295.8305053710937,284.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235906332731,0.0,0.0,0.0,-0.0087056281045079,60.0,16.094654083251953,0.0,-7.05188938354695e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,9.545662760501727e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,0.0001005209123832,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,7.424458453897387e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0001005208541755,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,0.0004768240614794,287.4373779296875,294.1499938964844,295.7500915527344,293.4418640136719,295.3945617675781,295.8103942871094,284.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868065310390193e-09,0.0010171300964429,-0.0196644030511379,0.0,0.0,0.0,-0.0087133534252643,60.0,15.954174041748049,0.0,-7.053737505202663e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,9.545662760501727e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,0.0001005209123832,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,7.424458453897387e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0001005208541755,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,0.0004768240614794,287.4373779296875,294.1499938964844,295.7500915527344,293.4418640136719,295.3945617675781,295.8103942871094,284.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868065310390193e-09,0.0010171300964429,-0.0196644030511379,0.0,0.0,0.0,-0.0087133534252643,60.0,15.954174041748049,0.0,-7.053737505202663e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,9.546183719066904e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,0.0001005263839033,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,7.424862997140735e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,0.0001005263329716,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,0.0004768500803038,287.4224853515625,294.1499938964844,295.7388000488281,293.4203491210937,295.3979187011719,295.7991027832031,284.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.874502827576181e-09,0.0010171851608902,-0.0196812618523836,0.0,0.0,0.0,-0.0087165450677275,60.0,15.87564182281494,0.0,-7.054501338643604e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,9.546583169139922e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472229003906,0.0,0.0,0.0001005305966828,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,7.425173680530861e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486877441406,0.0,0.0,0.0001005305384751,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,0.0004768700746353,287.4107666015625,294.1499938964844,295.7299194335937,293.4031982421875,295.4005432128906,295.7902526855469,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.87944731683865e-09,0.001017227419652,-0.019694210961461,0.0,0.0,0.0,-0.0087189963087439,60.0,15.813945770263672,0.0,-7.055087536400606e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,9.547091758577152e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,0.0001005359372356,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,7.42556803743355e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0001005358863039,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.0004768954822793,287.3843688964844,294.1499938964844,295.7097473144531,293.3635559082031,295.4060363769531,295.77008056640625,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885692987485982e-09,0.0010172808542847,-0.0197105668485164,0.0,0.0,0.0,-0.0087220920249819,60.0,15.674180030822754,0.0,-7.055828632474005e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,9.547091758577152e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,0.0001005359372356,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,7.42556803743355e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0001005358863039,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.0004768954822793,287.3843688964844,294.1499938964844,295.7097473144531,293.3635559082031,295.4060363769531,295.77008056640625,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885692987485982e-09,0.0010172808542847,-0.0197105668485164,0.0,0.0,0.0,-0.0087220920249819,60.0,15.674180030822754,0.0,-7.055828632474005e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.231201171875,0.0,0.0,9.547113586449996e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,0.0001005361700663,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,7.425584772136062e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,0.0001005361191346,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,0.0004768965882249,287.37127685546875,294.1499938964844,295.6996459960937,293.3434143066406,295.4085693359375,295.760009765625,284.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885926578410363e-09,0.0010172828333452,-0.0197111815214157,0.0,0.0,0.0,-0.0087222084403038,60.0,15.604660987854004,0.0,-7.055856343640698e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,9.547042282065377e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.0001005354206427,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,7.425529474858195e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,0.000100535362435,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,0.0004768930375576,287.3582458496094,294.1499938964844,295.6895446777344,293.3231506347656,295.41094970703125,295.7499084472656,284.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884999320140196e-09,0.0010172745678573,-0.0197087507694959,0.0,0.0,0.0,-0.0087217465043067,60.0,15.535429954528809,0.0,-7.055746209516657e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,9.5466646598652e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977233886719,0.0,0.0,0.0001005314334179,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,7.42523479857482e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,0.0001005313824862,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,0.0004768741782754,287.332275390625,294.1499938964844,295.6693725585937,293.2822570800781,295.4154663085937,295.7297668457031,284.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880207597565914e-09,0.0010172338224947,-0.0196962039917707,0.0,0.0,0.0,-0.008719372563064,60.0,15.397541999816896,0.0,-7.055178485870783e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,9.5466646598652e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977233886719,0.0,0.0,0.0001005314334179,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,7.42523479857482e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,0.0001005313824862,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,0.0004768741782754,287.332275390625,294.1499938964844,295.6693725585937,293.2822570800781,295.4154663085937,295.7297668457031,284.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880207597565914e-09,0.0010172338224947,-0.0196962039917707,0.0,0.0,0.0,-0.008719372563064,60.0,15.397541999816896,0.0,-7.055178485870783e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,9.54567440203391e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,0.0001005209996947,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,7.424463547067717e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,0.000100520941487,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,0.0004768247308675,287.3065490722656,294.1499938964844,295.649169921875,293.2411499023437,295.4195251464844,295.7096252441406,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867783757831148e-09,0.0010171276517212,-0.0196636654436588,0.0,0.0,0.0,-0.0087132137268781,60.0,15.260787963867188,0.0,-7.053704109694081e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,9.54567440203391e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,0.0001005209996947,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,7.424463547067717e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,0.000100520941487,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,0.0004768247308675,287.3065490722656,294.1499938964844,295.649169921875,293.2411499023437,295.4195251464844,295.7096252441406,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867783757831148e-09,0.0010171276517212,-0.0196636654436588,0.0,0.0,0.0,-0.0087132137268781,60.0,15.260787963867188,0.0,-7.053704109694081e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,9.544114436721428e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648864746094,0.0,0.0,0.0001005045705824,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879577636719,0.0,0.0,7.423249917337671e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662292480469,0.0,0.0,0.0001005045196507,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,0.0004767468490172,287.28106689453125,294.1499938964844,295.6289978027344,293.2000427246094,295.4231262207031,295.68951416015625,284.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848271366128756e-09,0.001016960828565,-0.0196125637739896,0.0,0.0,0.0,-0.0087035400792956,60.0,15.125510215759276,0.0,-7.05138987200371e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,9.544114436721428e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648864746094,0.0,0.0,0.0001005045705824,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879577636719,0.0,0.0,7.423249917337671e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662292480469,0.0,0.0,0.0001005045196507,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,0.0004767468490172,287.28106689453125,294.1499938964844,295.6289978027344,293.2000427246094,295.4231262207031,295.68951416015625,284.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848271366128756e-09,0.001016960828565,-0.0196125637739896,0.0,0.0,0.0,-0.0087035400792956,60.0,15.125510215759276,0.0,-7.05138987200371e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568298339844,0.0,0.0,9.541978943161666e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.0001004820733214,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,7.421588088618591e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,0.0001004820223897,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,0.0004766401834785,287.2558288574219,294.1499938964844,295.6088256835937,293.1591796875,295.42626953125,295.6694641113281,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821581604616767e-09,0.0010167324217036,-0.0195426624268293,0.0,0.0,0.0,-0.008690308779478,60.0,14.992005348205566,0.0,-7.048225114658635e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568298339844,0.0,0.0,9.541978943161666e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.0001004820733214,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,7.421588088618591e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,0.0001004820223897,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,0.0004766401834785,287.2558288574219,294.1499938964844,295.6088256835937,293.1591796875,295.42626953125,295.6694641113281,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821581604616767e-09,0.0010167324217036,-0.0195426624268293,0.0,0.0,0.0,-0.008690308779478,60.0,14.992005348205566,0.0,-7.048225114658635e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14862060546875,0.0,0.0,9.54063216340728e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,0.0001004678852041,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,7.420540350722149e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.0,0.0,0.0001004678342724,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1420288085937,0.0,0.0,0.0004765728954225,287.24334716796875,294.1499938964844,295.5987548828125,293.138916015625,295.4276428222656,295.6594543457031,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.804757728990808e-09,0.0010165880667045,-0.0194986015558242,0.0,0.0,0.0,-0.0086819659918546,60.0,14.926260948181152,0.0,-7.046230621199356e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,9.539189341012388e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,0.0001004526930046,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15478515625,0.0,0.0,7.419418398058042e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335754394531,0.0,0.0,0.0001004526420729,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,0.0004765008634421,287.2308959960937,294.1499938964844,295.58868408203125,293.11883544921875,295.42889404296875,295.64947509765625,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164414998143,7.786744582460871e-09,0.0010164336999878,-0.0194514263421297,0.0,0.0,0.0,-0.0086730336770415,60.0,14.860949516296388,0.0,-7.044095440278397e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,9.53600465436466e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11602783203125,0.0,0.0,0.00010041915084,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13824462890625,0.0,0.0,7.416940934490412e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,0.0001004190999083,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176452636719,0.0,0.0,0.0004763418110087,287.20611572265625,294.1499938964844,295.56854248046875,293.07928466796875,295.4312744140625,295.6295166015625,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746988828216672e-09,0.00101609446574,-0.0193473044782876,0.0,0.0,0.0,-0.0086533287540078,60.0,14.731490135192873,0.0,-7.039383831397572e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,9.53600465436466e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11602783203125,0.0,0.0,0.00010041915084,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13824462890625,0.0,0.0,7.416940934490412e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,0.0001004190999083,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176452636719,0.0,0.0,0.0004763418110087,287.20611572265625,294.1499938964844,295.56854248046875,293.07928466796875,295.4312744140625,295.6295166015625,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746988828216672e-09,0.00101609446574,-0.0193473044782876,0.0,0.0,0.0,-0.0086533287540078,60.0,14.731490135192873,0.0,-7.039383831397572e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078491210937,0.0,0.0,9.532089461572468e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,0.0001003779179882,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.121826171875,0.0,0.0,7.413894491037354e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011657714844,0.0,0.0,0.0001003778670565,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014709472656,0.0,0.0,0.000476146233268,287.181640625,294.1499938964844,295.5484619140625,293.04071044921875,295.4331359863281,295.6096496582031,285.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698129245170549e-09,0.0010156767675653,-0.0192193407565355,0.0,0.0,0.0,-0.0086291078478097,60.0,14.605249404907228,0.0,-7.03359575027207e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078491210937,0.0,0.0,9.532089461572468e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,0.0001003779179882,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.121826171875,0.0,0.0,7.413894491037354e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011657714844,0.0,0.0,0.0001003778670565,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014709472656,0.0,0.0,0.000476146233268,287.181640625,294.1499938964844,295.5484619140625,293.04071044921875,295.4331359863281,295.6096496582031,285.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698129245170549e-09,0.0010156767675653,-0.0192193407565355,0.0,0.0,0.0,-0.0086291078478097,60.0,14.605249404907228,0.0,-7.03359575027207e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,9.529123053653166e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.0,0.0,0.0001003466750262,299.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,7.411587284877896e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908508300781,0.0,0.0,0.0001003466240945,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911560058594,0.0,0.0,0.0004759980656672,287.1661071777344,294.1499938964844,295.5356140136719,293.0166931152344,295.4341125488281,295.59698486328125,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661121514956903e-09,0.0010153602343052,-0.0191224161535501,0.0,0.0,0.0,-0.0086107607930898,60.0,14.525827407836914,0.0,-7.029213122677902e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0916442871094,0.0,0.0,9.527438669465482e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,0.0001003289362415,299.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10546875,0.0,0.0,7.410276884911582e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850524902344,0.0,0.0,0.0001003288853098,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853576660156,0.0,0.0,0.0004759139264933,287.1573791503906,294.1499938964844,295.52838134765625,293.0034484863281,295.43463134765625,295.58984375,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151889873668,7.6401027726547e-09,0.0010151813039556,-0.0190673656761646,0.0,0.0,0.0,-0.0086003448814153,60.0,14.48115348815918,0.0,-7.026724091474534e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,9.522483742330225e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,0.0001002767530735,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,7.406422082567587e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690002441406,0.0,0.0,0.0001002767021418,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,0.0004756664275191,287.13330078125,294.1499938964844,295.50836181640625,292.9676818847656,295.4359130859375,295.5700988769531,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578292660070929e-09,0.001014654058963,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.359479904174805,0.0,-7.019408343467148e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,9.522483742330225e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,0.0001002767530735,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,7.406422082567587e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690002441406,0.0,0.0,0.0001002767021418,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,0.0004756664275191,287.13330078125,294.1499938964844,295.50836181640625,292.9676818847656,295.4359130859375,295.5700988769531,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578292660070929e-09,0.001014654058963,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.359479904174805,0.0,-7.019408343467148e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,9.519754530629144e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,0.000100248005765,299.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810241699219,0.0,0.0,7.404298958135769e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,0.0001002479548333,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613098144531,0.0,0.0,0.0004755301051773,287.1213684082031,294.1499938964844,295.49835205078125,292.950439453125,295.4363708496094,295.5602722167969,285.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544247893065403e-09,0.0010143604595214,-0.0188163146376609,0.0,0.0,0.0,-0.0085528194904327,60.0,14.30090045928955,0.0,-7.01538098724086e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,9.516929276287556e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,0.0001002182543743,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07293701171875,0.0,0.0,7.402101618936285e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05303955078125,0.0,0.0,0.0001002182107185,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533447265625,0.0,0.0,0.0004753890098072,287.1095275878906,294.1499938964844,295.4883728027344,292.9336853027344,295.4367370605469,295.5504455566406,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509015631512739e-09,0.0010140591766685,-0.0187240373343229,0.0,0.0,0.0,-0.0085353534668684,60.0,14.243075370788574,0.0,-7.011213654095627e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434875488281,0.0,0.0,9.510984091321006e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,0.000100155644759,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,7.39747702027671e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,0.0001001555938273,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,0.0004750920343212,287.0859375,294.1499938964844,295.4684143066406,292.9017028808594,295.437255859375,295.5308837890625,285.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434865167965654e-09,0.0010134278563782,-0.018529824912548,0.0,0.0,0.0,-0.0084986072033643,60.0,14.129576683044434,0.0,-7.002447688364556e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434875488281,0.0,0.0,9.510984091321006e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,0.000100155644759,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,7.39747702027671e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,0.0001001555938273,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,0.0004750920343212,287.0859375,294.1499938964844,295.4684143066406,292.9017028808594,295.437255859375,295.5308837890625,285.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434865167965654e-09,0.0010134278563782,-0.018529824912548,0.0,0.0,0.0,-0.0084986072033643,60.0,14.129576683044434,0.0,-7.002447688364556e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,9.504511399427427e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0001000874763121,299.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0407409667969,0.0,0.0,7.392442057607695e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213317871094,0.0,0.0,0.0001000874253804,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,0.0004747687198687,287.0626220703125,294.1499938964844,295.4485168457031,292.8720092773437,295.4374084472656,295.51141357421875,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.3541452927372575e-09,0.0010127372806891,-0.0183184091001749,0.0,0.0,0.0,-0.0084585892036557,60.0,14.021554946899414,0.0,-6.992911494307918e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,9.504511399427427e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0001000874763121,299.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0407409667969,0.0,0.0,7.392442057607695e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213317871094,0.0,0.0,0.0001000874253804,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,0.0004747687198687,287.0626220703125,294.1499938964844,295.4485168457031,292.8720092773437,295.4374084472656,295.51141357421875,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.3541452927372575e-09,0.0010127372806891,-0.0183184091001749,0.0,0.0,0.0,-0.0084585892036557,60.0,14.021554946899414,0.0,-6.992911494307918e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118103027344,0.0,0.0,9.4976436230354e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00439453125,0.0,0.0,0.0001000151532934,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247802734375,0.0,0.0,7.387100049527362e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,0.0001000151096377,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,0.0004744257021229,287.03955078125,294.1499938964844,295.4286804199219,292.8448486328125,295.4372253417969,295.4920654296875,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2685097940450305e-09,0.0010120050283148,-0.0180941130965948,0.0,0.0,0.0,-0.008416136726737,60.0,13.918537139892578,0.0,-6.982801181720788e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118103027344,0.0,0.0,9.4976436230354e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00439453125,0.0,0.0,0.0001000151532934,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247802734375,0.0,0.0,7.387100049527362e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,0.0001000151096377,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,0.0004744257021229,287.03955078125,294.1499938964844,295.4286804199219,292.8448486328125,295.4372253417969,295.4920654296875,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2685097940450305e-09,0.0010120050283148,-0.0180941130965948,0.0,0.0,0.0,-0.008416136726737,60.0,13.918537139892578,0.0,-6.982801181720788e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,9.490397496847436e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888000488281,0.0,0.0,9.99388430500403e-05,299.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,7.381463365163654e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,9.993879939429462e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,0.0004740637668874,287.0167541503906,294.1499938964844,295.4089050292969,292.8204345703125,295.4366760253906,295.4728088378906,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.1781594002118254e-09,0.0010112326126545,-0.0178574658930301,0.0,0.0,0.0,-0.008371346630156,60.0,13.821165084838867,0.0,-6.972142330141652e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,9.490397496847436e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888000488281,0.0,0.0,9.99388430500403e-05,299.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,7.381463365163654e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,9.993879939429462e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,0.0004740637668874,287.0167541503906,294.1499938964844,295.4089050292969,292.8204345703125,295.4366760253906,295.4728088378906,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.1781594002118254e-09,0.0010112326126545,-0.0178574658930301,0.0,0.0,0.0,-0.008371346630156,60.0,13.821165084838867,0.0,-6.972142330141652e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
