time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,9.486641647526994e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98101806640625,0.0,0.0,9.9899283668492e-05,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010070800781,0.0,0.0,7.37854206818156e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.0,9.98992400127463e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,0.0004738761344924,287.0054931640625,294.1499938964844,295.3990478515625,292.8093566894531,295.4362487792969,295.4632263183594,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.13132042307052e-09,0.0010108295828104,-0.0177347864955663,0.0,0.0,0.0,-0.0083481138572096,60.0,13.775445938110352,0.0,-6.966620702542059e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,9.483008034294472e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,9.98610266833566e-05,299.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,7.375715358648449e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744567871094,0.0,0.0,9.986098302761091e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747314453125,0.0,0.0,0.0004736946721095,286.9942932128906,294.1499938964844,295.3891906738281,292.799072265625,295.4357604980469,295.45367431640625,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104483226314,7.086016218238456e-09,0.0010104412212967,-0.0176161248236894,0.0,0.0,0.0,-0.0083256494253873,60.0,13.731290817260742,0.0,-6.961280973882823e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,9.475401020608842e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,9.978091111406684e-05,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,7.369798549916595e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,9.978086745832115e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0004733146924991,286.9719543457031,294.1499938964844,295.3695678710937,292.7809753417969,295.43463134765625,295.43463134765625,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100963935256,6.991171197512358e-09,0.0010096323676407,-0.0173676963895559,0.0,0.0,0.0,-0.0082786418497562,60.0,13.645293235778809,0.0,-6.950109110448467e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,9.475401020608842e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,9.978091111406684e-05,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,7.369798549916595e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,9.978086745832115e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0004733146924991,286.9719543457031,294.1499938964844,295.3695678710937,292.7809753417969,295.43463134765625,295.43463134765625,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100963935256,6.991171197512358e-09,0.0010096323676407,-0.0173676963895559,0.0,0.0,0.0,-0.0082786418497562,60.0,13.645293235778809,0.0,-6.950109110448467e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,9.467142081120984e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,9.969393431674688e-05,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,7.363373879343271e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94366455078125,0.0,0.0,9.96938906610012e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0004729021457023,286.9499206542969,294.1499938964844,295.3500061035156,292.7663879394531,295.4331359863281,295.415771484375,285.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087584378197,6.888195791532325e-09,0.0010087515693157,-0.017097970470786,0.0,0.0,0.0,-0.0082275914028286,60.0,13.566665649414062,0.0,-6.937990093547344e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,9.467142081120984e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,9.969393431674688e-05,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,7.363373879343271e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94366455078125,0.0,0.0,9.96938906610012e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0004729021457023,286.9499206542969,294.1499938964844,295.3500061035156,292.7663879394531,295.4331359863281,295.415771484375,285.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087584378197,6.888195791532325e-09,0.0010087515693157,-0.017097970470786,0.0,0.0,0.0,-0.0082275914028286,60.0,13.566665649414062,0.0,-6.937990093547344e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,9.461033914703876e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315490722656,0.0,0.0,9.96296075754799e-05,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,7.35862267902121e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,9.96295639197342e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,0.0004725970211438,286.9342041015625,294.1499938964844,295.3360900878906,292.75738525390625,295.431884765625,295.4022521972656,285.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081073269248,6.8120438179164475e-09,0.0010081005748361,-0.0168985016644001,0.0,0.0,0.0,-0.0081898402422666,60.0,13.513631820678713,0.0,-6.929035123448557e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,9.458392014494166e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,9.960179158952089e-05,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464111328125,0.0,0.0,7.356567948590964e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,9.96017479337752e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286804199219,0.0,0.0,0.0004724650934804,286.9281311035156,294.1499938964844,295.3307800292969,292.7540283203125,295.4313659667969,295.39703369140625,285.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078259510919,6.779112382560015e-09,0.0010078191990032,-0.0168122425675392,0.0,0.0,0.0,-0.0081735160201787,60.0,13.493517875671388,0.0,-6.925164086624136e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91900634765625,0.0,0.0,9.44824205362238e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,9.94949004962109e-05,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,7.348672806983814e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,9.949485684046522e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,0.00047195807565,286.9065856933594,294.1499938964844,295.3121032714844,292.7424011230469,295.4293212890625,295.3785705566406,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067436378449,6.652583373067955e-09,0.0010067370021715,-0.0164808128029108,0.0,0.0,0.0,-0.0081107886508107,60.0,13.423404693603516,-0.0,-6.910300953677506e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91900634765625,0.0,0.0,9.44824205362238e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,9.94949004962109e-05,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,7.348672806983814e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,9.949485684046522e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,0.00047195807565,286.9065856933594,294.1499938964844,295.3121032714844,292.7424011230469,295.4293212890625,295.3785705566406,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067436378449,6.652583373067955e-09,0.0010067370021715,-0.0164808128029108,0.0,0.0,0.0,-0.0081107886508107,60.0,13.423404693603516,-0.0,-6.910300953677506e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,9.442879672860728e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046325683594,0.0,0.0,9.94384245132096e-05,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,7.344502228079364e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,9.943838813342154e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,0.0004716902330983,286.8959045410156,294.1499938964844,295.302978515625,292.7368469238281,295.4281921386719,295.3695068359375,285.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061719221994,6.585736844755273e-09,0.001006165286526,-0.0163057148456573,0.0,0.0,0.0,-0.0080776493996381,60.0,13.389116287231444,-0.0,-6.902455140789243e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,9.437379048904404e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,9.93805006146431e-05,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.915771484375,0.0,0.0,7.340223237406462e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,9.93804569588974e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89849853515625,0.0,0.0,0.000471415463835,286.88531494140625,294.1499938964844,295.2939453125,292.7314758300781,295.4269714355469,295.3605041503906,285.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055855382233,6.517171247111264e-09,0.0010055790189653,-0.0161261111497879,0.0,0.0,0.0,-0.0080436589196324,60.0,13.355302810668944,-0.0,-6.894412507563177e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,9.426279575563969e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,9.926361235557124e-05,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.900634765625,0.0,0.0,7.331590313697234e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,9.926357597578316e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835754394531,0.0,0.0,0.0004708610358648,286.86431884765625,294.1499938964844,295.2762756347656,292.72125244140625,295.42437744140625,295.3428649902344,285.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044024093076,6.378816141960897e-09,0.0010043960064649,-0.0157636925578117,0.0,0.0,0.0,-0.0079750707373023,60.0,13.289312362670898,-0.0,-6.878197211790393e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,9.426279575563969e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,9.926361235557124e-05,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.900634765625,0.0,0.0,7.331590313697234e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,9.926357597578316e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835754394531,0.0,0.0,0.0004708610358648,286.86431884765625,294.1499938964844,295.2762756347656,292.72125244140625,295.42437744140625,295.3428649902344,285.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044024093076,6.378816141960897e-09,0.0010043960064649,-0.0157636925578117,0.0,0.0,0.0,-0.0079750707373023,60.0,13.289312362670898,-0.0,-6.878197211790393e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,9.4154522230383e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.867431640625,0.0,0.0,9.9149598099757e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,7.323168392758816e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,9.91495544440113e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687744140625,0.0,0.0,0.0004703202284872,286.8436279296875,294.1499938964844,295.2590637207031,292.71160888671875,295.4214782714844,295.32568359375,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032480349764,6.2438556547306234e-09,0.001003241748549,-0.0154101597145199,0.0,0.0,0.0,-0.0079081635922193,60.0,13.22587776184082,-0.0,-6.862399004603503e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,9.4154522230383e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.867431640625,0.0,0.0,9.9149598099757e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,7.323168392758816e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,9.91495544440113e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687744140625,0.0,0.0,0.0004703202284872,286.8436279296875,294.1499938964844,295.2590637207031,292.71160888671875,295.4214782714844,295.32568359375,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032480349764,6.2438556547306234e-09,0.001003241748549,-0.0154101597145199,0.0,0.0,0.0,-0.0079081635922193,60.0,13.22587776184082,-0.0,-6.862399004603503e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593139648437,0.0,0.0,9.405097080161796e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,9.90405460470356e-05,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707580566406,0.0,0.0,7.315113907679915e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538513183594,0.0,0.0,9.904050239128992e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8540954589844,0.0,0.0,0.0004698029661085,286.8231811523437,294.1499938964844,295.2422180175781,292.7025756835937,295.4183654785156,295.3088684082031,285.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021438356488,6.114771800014296e-09,0.0010021377820521,-0.0150720160454511,0.0,0.0,0.0,-0.0078441696241498,60.0,13.164605140686035,-0.0,-6.847304945267751e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593139648437,0.0,0.0,9.405097080161796e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,9.90405460470356e-05,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707580566406,0.0,0.0,7.315113907679915e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538513183594,0.0,0.0,9.904050239128992e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8540954589844,0.0,0.0,0.0004698029661085,286.8231811523437,294.1499938964844,295.2422180175781,292.7025756835937,295.4183654785156,295.3088684082031,285.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021438356488,6.114771800014296e-09,0.0010021377820521,-0.0150720160454511,0.0,0.0,0.0,-0.0078441696241498,60.0,13.164605140686035,-0.0,-6.847304945267751e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,9.396002133144066e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,9.89447653410025e-05,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.0,7.308039494091645e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,9.894472896121442e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,0.0004693486844189,286.80303955078125,294.1499938964844,295.2257385253906,292.694091796875,295.4150085449219,295.2924194335937,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001174445264,6.001398933364044e-09,0.0010011683916673,-0.0147750237956643,0.0,0.0,0.0,-0.0077879671007394,60.0,13.106488227844238,-0.0,-6.834061849758656e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,9.396002133144066e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,9.89447653410025e-05,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.0,7.308039494091645e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,9.894472896121442e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,0.0004693486844189,286.80303955078125,294.1499938964844,295.2257385253906,292.694091796875,295.4150085449219,295.2924194335937,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001174445264,6.001398933364044e-09,0.0010011683916673,-0.0147750237956643,0.0,0.0,0.0,-0.0077879671007394,60.0,13.106488227844238,-0.0,-6.834061849758656e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,9.391774801770224e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,9.890025103231892e-05,299.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,7.304751488845795e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83203125,0.0,0.0,9.890020737657323e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,0.0004691375361289,286.79302978515625,294.1499938964844,295.2176208496094,292.6900329589844,295.41326904296875,295.2843017578125,285.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007240343838,5.948699755009557e-09,0.0010007180972024,-0.0146369710564613,0.0,0.0,0.0,-0.0077618430368602,60.0,13.07841682434082,-0.0,-6.827909970752445e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,9.388094622408973e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,9.886148473015056e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8413391113281,0.0,0.0,7.301888399524614e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,9.886144835036248e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250732421875,0.0,0.0,0.0004689536872319,286.7831115722656,294.1499938964844,295.2095947265625,292.6860656738281,295.41143798828125,295.2762451171875,285.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003313655033,5.9028097965097e-09,0.0010003255447372,-0.0145167559385299,0.0,0.0,0.0,-0.0077390926890075,60.0,13.051244735717772,-0.0,-6.822556031238491e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,9.382460848428308e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,9.880216384772213e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268127441406,0.0,0.0,7.297506090253592e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.0,9.880212019197644e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8107604980469,0.0,0.0,0.0004686722822953,286.76348876953125,294.1499938964844,295.1936950683594,292.67852783203125,295.4076232910156,295.2603454589844,285.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997305460274,5.832562877117198e-09,0.0009997247252613,-0.0143327331170439,0.0,0.0,0.0,-0.0077042677439749,60.0,13.000335693359377,-0.0,-6.814363473495177e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,9.382460848428308e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,9.880216384772213e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268127441406,0.0,0.0,7.297506090253592e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.0,9.880212019197644e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8107604980469,0.0,0.0,0.0004686722822953,286.76348876953125,294.1499938964844,295.1936950683594,292.67852783203125,295.4076232910156,295.2603454589844,285.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997305460274,5.832562877117198e-09,0.0009997247252613,-0.0143327331170439,0.0,0.0,0.0,-0.0077042677439749,60.0,13.000335693359377,-0.0,-6.814363473495177e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,9.378286631545052e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,9.875820251181722e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,7.294259557966143e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,9.875816613202916e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965393066406,0.0,0.0,0.0004684638115577,286.7440795898437,294.1499938964844,295.17803955078125,292.6714172363281,295.4036560058594,295.24462890625,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992847917601,5.780498302243586e-09,0.000999278970994,-0.0141963409259915,0.0,0.0,0.0,-0.0076784542761743,60.0,12.952266693115234,-0.0,-6.808295438531786e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,9.378286631545052e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,9.875820251181722e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,7.294259557966143e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,9.875816613202916e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965393066406,0.0,0.0,0.0004684638115577,286.7440795898437,294.1499938964844,295.17803955078125,292.6714172363281,295.4036560058594,295.24462890625,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992847917601,5.780498302243586e-09,0.000999278970994,-0.0141963409259915,0.0,0.0,0.0,-0.0076784542761743,60.0,12.952266693115234,-0.0,-6.808295438531786e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,9.376764501212163e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,9.874216630123556e-05,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,7.293075032066554e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,9.874212992144749e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.0,0.0004683877632487,286.728759765625,294.1499938964844,295.1656494140625,292.6659851074219,295.4002990722656,295.23211669921875,285.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991223923861,5.7614828463670165e-09,0.0009991166880354,-0.014146527275443,0.0,0.0,0.0,-0.0076690292917191,60.0,12.917046546936035,-0.0,-6.80607925573895e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,9.376683010486886e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,9.874130773823708e-05,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,7.29301173123531e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,9.8741271358449e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7824401855469,0.0,0.0,0.0004683836887124,286.7249755859375,294.1499938964844,295.1625671386719,292.6646423339844,295.3994445800781,295.22900390625,285.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991135448217,5.760458332559892e-09,0.0009991078404709,-0.0141438422724604,0.0,0.0,0.0,-0.0076685207895934,60.0,12.908720970153809,-0.0,-6.805959884559344e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,9.37735676416196e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,9.874840179691093e-05,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,7.293535600183532e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,9.874836541712284e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0004684173909481,286.7060852050781,294.1499938964844,295.1472473144531,292.6582336425781,295.3950500488281,295.2134094238281,285.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991846745833,5.7688009924561365e-09,0.0009991789702326,-0.0141656985506415,0.0,0.0,0.0,-0.0076726553961634,60.0,12.869097709655762,-0.0,-6.806931907021865e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,9.37735676416196e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,9.874840179691093e-05,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,7.293535600183532e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,9.874836541712284e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0004684173909481,286.7060852050781,294.1499938964844,295.1472473144531,292.6582336425781,295.3950500488281,295.2134094238281,285.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991846745833,5.7688009924561365e-09,0.0009991789702326,-0.0141656985506415,0.0,0.0,0.0,-0.0076726553961634,60.0,12.869097709655762,-0.0,-6.806931907021865e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,9.378584945807232e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,9.87613238976337e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,7.294490205822513e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,9.876128751784564e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615051269531,0.0,0.0,0.0004684787127189,286.6967163085937,294.1499938964844,295.1396484375,292.6551208496094,295.3927917480469,295.20562744140625,285.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993157582357,5.784067891312361e-09,0.0009993099374696,-0.0142056923359632,0.0,0.0,0.0,-0.0076802261173725,60.0,12.850790023803713,-0.0,-6.808711106032207e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,9.380475239595398e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,9.878123819362372e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,7.295959949260578e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,9.878120181383564e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,0.0004685731546487,286.6874389648437,294.1499938964844,295.1320495605469,292.652099609375,295.3904724121094,295.1978454589844,285.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995169239118,5.8075984021854765e-09,0.0009995111031457,-0.0142673347145318,0.0,0.0,0.0,-0.0076918909326195,60.0,12.833520889282228,-0.0,-6.81145380099224e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,9.386254532728344e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,9.884208702715114e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,7.30045503587462e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405700683594,0.0,0.0,9.884205064736308e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,0.0004688618646468,286.6690368652344,294.1499938964844,295.1169128417969,292.6462097167969,295.3856811523437,295.18212890625,285.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000131946057,5.879546183251705e-09,0.0010001260088756,-0.01445581484586,0.0,0.0,0.0,-0.0077275573275983,60.0,12.802301406860352,-0.0,-6.819842468530625e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,9.386254532728344e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,9.884208702715114e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,7.30045503587462e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405700683594,0.0,0.0,9.884205064736308e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,0.0004688618646468,286.6690368652344,294.1499938964844,295.1169128417969,292.6462097167969,295.3856811523437,295.18212890625,285.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000131946057,5.879546183251705e-09,0.0010001260088756,-0.01445581484586,0.0,0.0,0.0,-0.0077275573275983,60.0,12.802301406860352,-0.0,-6.819842468530625e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,9.393977234140038e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,9.892341040540488e-05,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,7.306461338885128e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268981933594,0.0,0.0,9.89233740256168e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0004692476359196,286.6508483886719,294.1499938964844,295.1017761230469,292.6405334472656,295.3807373046875,295.1663513183594,285.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009539546445,5.975714145733946e-09,0.0010009479010477,-0.0147077403962612,0.0,0.0,0.0,-0.0077752298675477,60.0,12.774486541748049,-0.0,-6.831063359413747e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,9.393977234140038e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,9.892341040540488e-05,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,7.306461338885128e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268981933594,0.0,0.0,9.89233740256168e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0004692476359196,286.6508483886719,294.1499938964844,295.1017761230469,292.6405334472656,295.3807373046875,295.1663513183594,285.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009539546445,5.975714145733946e-09,0.0010009479010477,-0.0147077403962612,0.0,0.0,0.0,-0.0077752298675477,60.0,12.774486541748049,-0.0,-6.831063359413747e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,9.404161392012612e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.903065074468032e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,7.314381218748167e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,9.903061436489224e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,0.0004697563708759,286.6329345703125,294.1499938964844,295.0866394042969,292.6350402832031,295.3755798339844,295.1503601074219,285.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020389454439,6.102544691799494e-09,0.0010020327754318,-0.0150399859994649,0.0,0.0,0.0,-0.007838106714189,60.0,12.750622749328612,-0.0,-6.845876043826139e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,9.404161392012612e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.903065074468032e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,7.314381218748167e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,9.903061436489224e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,0.0004697563708759,286.6329345703125,294.1499938964844,295.0866394042969,292.6350402832031,295.3755798339844,295.1503601074219,285.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020389454439,6.102544691799494e-09,0.0010020327754318,-0.0150399859994649,0.0,0.0,0.0,-0.007838106714189,60.0,12.750622749328612,-0.0,-6.845876043826139e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,9.415925160283224e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,9.91545239230618e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,7.323530735448003e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.915448754327372e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.0004703439772129,286.6152038574219,294.1499938964844,295.07147216796875,292.629638671875,295.3702392578125,295.1342163085937,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.2490559393779685e-09,0.0010032852878794,-0.0154237831011414,0.0,0.0,0.0,-0.007910736836493,60.0,12.729679107666016,-0.0,-6.863007229185314e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
