time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,9.415925160283224e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,9.91545239230618e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,7.323530735448003e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.915448754327372e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.0004703439772129,286.6152038574219,294.1499938964844,295.07147216796875,292.629638671875,295.3702392578125,295.1342163085937,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.2490559393779685e-09,0.0010032852878794,-0.0154237831011414,0.0,0.0,0.0,-0.007910736836493,60.0,12.729679107666016,-0.0,-6.863007229185314e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,9.4224997155834e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,9.922376193571836e-05,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,7.328644278459251e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,9.922372555593029e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0004706724139396,286.6064453125,294.1499938964844,295.0638427734375,292.6269836425781,295.3675231933594,295.1260681152344,285.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039922781288,6.330951318744837e-09,0.0010039859917014,-0.0156383104622364,0.0,0.0,0.0,-0.0079513378441333,60.0,12.720341682434082,-0.0,-6.872592450690719e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,9.429409692529588e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,9.92965215118602e-05,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,7.334018300753087e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,9.929648513207212e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,0.0004710175853688,286.59771728515625,294.1499938964844,295.0561828613281,292.62432861328125,295.36474609375,295.11785888671875,285.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047283722087,6.417017583970619e-09,0.001004721969366,-0.015863761305809,0.0,0.0,0.0,-0.0079940045252442,60.0,12.711661338806152,-0.0,-6.882672920482946e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,9.444090392207728e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,9.945111378328876e-05,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,7.345436461037025e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,9.945107740350068e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,0.0004717509145848,286.5804748535156,294.1499938964844,295.0407409667969,292.6190795898437,295.3590087890625,295.1012878417969,285.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062919463962,6.599871760215592e-09,0.0010062853107228,-0.0163427405059337,0.0,0.0,0.0,-0.0080846529453992,60.0,12.69606113433838,-0.0,-6.904114258077243e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,9.444090392207728e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,9.945111378328876e-05,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,7.345436461037025e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,9.945107740350068e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,0.0004717509145848,286.5804748535156,294.1499938964844,295.0407409667969,292.6190795898437,295.3590087890625,295.1012878417969,285.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062919463962,6.599871760215592e-09,0.0010062853107228,-0.0163427405059337,0.0,0.0,0.0,-0.0080846529453992,60.0,12.69606113433838,-0.0,-6.904114258077243e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,9.459523425903173e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,9.961362229660152e-05,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,7.357438880717382e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.961358591681346e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,0.0004725218459498,286.5634155273437,294.1499938964844,295.025146484375,292.61383056640625,295.3531188964844,295.08447265625,285.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.792104212394179e-09,0.001007929095067,-0.0168462749570608,0.0,0.0,0.0,-0.0081799505278468,60.0,12.68223762512207,-0.0,-6.926691042963284e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,9.459523425903173e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,9.961362229660152e-05,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,7.357438880717382e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.961358591681346e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,0.0004725218459498,286.5634155273437,294.1499938964844,295.025146484375,292.61383056640625,295.3531188964844,295.08447265625,285.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.792104212394179e-09,0.001007929095067,-0.0168462749570608,0.0,0.0,0.0,-0.0081799505278468,60.0,12.68223762512207,-0.0,-6.926691042963284e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,9.473457612330094e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,9.976035653380676e-05,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,7.36827714717947e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,9.97603201540187e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,0.000473217893159,286.5486145019531,294.1499938964844,295.0111999511719,292.6091613769531,295.3477783203125,295.06951904296875,285.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094203753396,6.965673371439607e-09,0.0010094133904203,-0.0173009112477302,0.0,0.0,0.0,-0.0082659963518381,60.0,12.671090126037598,-0.0,-6.947107777932615e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,9.475344995735212e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,9.97802271740511e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,7.36974470783025e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,9.978019807022064e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,0.0004733121604658,286.546630859375,294.1499938964844,295.0093078613281,292.6085205078125,295.3470153808594,295.0674743652344,285.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096214246004,6.989181233763021e-09,0.0010096144396811,-0.0173624847084283,0.0,0.0,0.0,-0.0082776509225368,60.0,12.6696138381958,-0.0,-6.949875341888402e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,9.491248783888297e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63330078125,0.0,0.0,9.994770516641438e-05,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,7.382114563370124e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,9.994767606258392e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,0.0004741066368296,286.530029296875,294.1499938964844,294.9931945800781,292.6031188964844,295.3407592773437,295.05029296875,285.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113157331943,7.187286321652664e-09,0.0010113085154443,-0.0178813748061656,0.0,0.0,0.0,-0.0083758607506752,60.0,12.65771484375,-0.0,-6.973218802386327e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,9.491248783888297e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63330078125,0.0,0.0,9.994770516641438e-05,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,7.382114563370124e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,9.994767606258392e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,0.0004741066368296,286.530029296875,294.1499938964844,294.9931945800781,292.6031188964844,295.3407592773437,295.05029296875,285.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113157331943,7.187286321652664e-09,0.0010113085154443,-0.0178813748061656,0.0,0.0,0.0,-0.0083758607506752,60.0,12.65771484375,-0.0,-6.973218802386327e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,9.499092993792146e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001000303091132,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,7.388214726233855e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62774658203125,0.0,0.0,0.0001000302727334,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.0,0.0004744984616991,286.52178955078125,294.1499938964844,294.98504638671875,292.6003723144531,295.3375549316406,295.0415954589844,285.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121510131284,7.2849926091578254e-09,0.0010121437953785,-0.0181372873485088,0.0,0.0,0.0,-0.0084242960438132,60.0,12.65186882019043,-0.0,-6.984746647731299e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,9.506756032351404e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,0.0001001109994831,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.635009765625,0.0,0.0,7.394174463115633e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0001001109631033,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0004748812352772,286.5136413574219,294.1499938964844,294.976806640625,292.5975952148437,295.3343200683594,295.03289794921875,285.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129674337804,7.380441147120109e-09,0.0010129599831998,-0.018387284129858,0.0,0.0,0.0,-0.0084716146811842,60.0,12.64596176147461,-0.0,-6.996017276605927e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,9.52127084019594e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0001002638382487,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,7.4054638389498e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,0.0001002638091449,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0004756062699016,286.4974975585937,294.1499938964844,294.9600524902344,292.5919189453125,295.32763671875,295.0152587890625,285.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145136620849,7.561234305342168e-09,0.001014506095089,-0.0188608039170503,0.0,0.0,0.0,-0.0085612423717975,60.0,12.633527755737305,-0.0,-7.01739040209759e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,9.52127084019594e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0001002638382487,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,7.4054638389498e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,0.0001002638091449,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0004756062699016,286.4974975585937,294.1499938964844,294.9600524902344,292.5919189453125,295.32763671875,295.0152587890625,285.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145136620849,7.561234305342168e-09,0.001014506095089,-0.0188608039170503,0.0,0.0,0.0,-0.0085612423717975,60.0,12.633527755737305,-0.0,-7.01739040209759e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,9.53496783040464e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0001004080768325,299.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,7.416116568492725e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,0.0001004080477287,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,0.0004762905009556,286.4815368652344,294.1499938964844,294.94293212890625,292.58599853515625,295.32080078125,294.9974670410156,285.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159730445593,7.731848050696044e-09,0.0010159653611481,-0.0193076487630605,0.0,0.0,0.0,-0.0086458241567015,60.0,12.620428085327148,-0.0,-7.037589710989779e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,9.53496783040464e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0001004080768325,299.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,7.416116568492725e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,0.0001004080477287,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,0.0004762905009556,286.4815368652344,294.1499938964844,294.94293212890625,292.58599853515625,295.32080078125,294.9974670410156,285.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159730445593,7.731848050696044e-09,0.0010159653611481,-0.0193076487630605,0.0,0.0,0.0,-0.0086458241567015,60.0,12.620428085327148,-0.0,-7.037589710989779e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,9.546904038870709e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,0.0001005337690003,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,7.425399962812662e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,0.0001005337326205,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0004768867511302,286.4658203125,294.1499938964844,294.92535400390625,292.5798645019531,295.31378173828125,294.9794006347656,285.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172442998737,7.88051313094229e-09,0.0010172363836318,-0.0196970030665397,0.0,0.0,0.0,-0.0087195234373211,60.0,12.605589866638184,-0.0,-7.055214723550307e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,9.546904038870709e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,0.0001005337690003,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,7.425399962812662e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,0.0001005337326205,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0004768867511302,286.4658203125,294.1499938964844,294.92535400390625,292.5798645019531,295.31378173828125,294.9794006347656,285.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172442998737,7.88051313094229e-09,0.0010172363836318,-0.0196970030665397,0.0,0.0,0.0,-0.0087195234373211,60.0,12.605589866638184,-0.0,-7.055214723550307e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,9.557325392961502e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.000100643504993,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,7.433504651999101e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0001006434686132,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,0.0004774073313456,286.4503173828125,294.1499938964844,294.9073181152344,292.57342529296875,295.3065185546875,294.9611511230469,285.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183545527979,8.010307084305168e-09,0.0010183465201407,-0.0200369246304035,0.0,0.0,0.0,-0.0087838694453239,60.0,12.58905029296875,-0.0,-7.070619290061586e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,9.557325392961502e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.000100643504993,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,7.433504651999101e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0001006434686132,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,0.0004774073313456,286.4503173828125,294.1499938964844,294.9073181152344,292.57342529296875,295.3065185546875,294.9611511230469,285.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183545527979,8.010307084305168e-09,0.0010183465201407,-0.0200369246304035,0.0,0.0,0.0,-0.0087838694453239,60.0,12.58905029296875,-0.0,-7.070619290061586e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,9.561712795402856e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,0.0001006897073239,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,7.436917803715914e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,0.00010068967822,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,0.0004776265122927,286.4426574707031,294.1499938964844,294.89813232421875,292.570068359375,295.3028259277344,294.951904296875,285.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188213782384,8.064950485220379e-09,0.0010188133455812,-0.0201800316572189,0.0,0.0,0.0,-0.008810956031084,60.0,12.579849243164062,-0.0,-7.077110097952757e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,9.565559594193472e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,0.0001007302125799,299.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,7.439908949891105e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,0.0001007301834761,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.0004778186557814,286.43505859375,294.1499938964844,294.8887939453125,292.5666198730469,295.299072265625,294.942626953125,285.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019231043756,8.112855276465325e-09,0.0010192228946834,-0.0203054882586002,0.0,0.0,0.0,-0.0088347038254141,60.0,12.569994926452637,-0.0,-7.082802966351667e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,9.571449481882156e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,0.0001007922401186,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,7.444489892804995e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,0.0001007922037388,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,0.0004781128955073,286.4200439453125,294.1499938964844,294.86968994140625,292.5594482421875,295.2914123535156,294.9237976074219,285.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198586387559,8.186195721293643e-09,0.0010198504896834,-0.0204975567758083,0.0,0.0,0.0,-0.0088710645213723,60.0,12.548046112060549,-0.0,-7.091522746804912e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,9.571449481882156e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,0.0001007922401186,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,7.444489892804995e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,0.0001007922037388,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,0.0004781128955073,286.4200439453125,294.1499938964844,294.86968994140625,292.5594482421875,295.2914123535156,294.9237976074219,285.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198586387559,8.186195721293643e-09,0.0010198504896834,-0.0204975567758083,0.0,0.0,0.0,-0.0088710645213723,60.0,12.548046112060549,-0.0,-7.091522746804912e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,9.575142757967114e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,0.000100831122836,299.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,7.447362440871075e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,0.0001008310937322,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,0.0004782973846886,286.4052429199219,294.1499938964844,294.8500061035156,292.5518798828125,295.2835388183594,294.9046325683594,285.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202520061284,8.232162507226803e-09,0.0010202437406405,-0.0206179339438676,0.0,0.0,0.0,-0.0088938530534505,60.0,12.523022651672363,-0.0,-7.096990373156586e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,9.575142757967114e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,0.000100831122836,299.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,7.447362440871075e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,0.0001008310937322,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,0.0004782973846886,286.4052429199219,294.1499938964844,294.8500061035156,292.5518798828125,295.2835388183594,294.9046325683594,285.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202520061284,8.232162507226803e-09,0.0010202437406405,-0.0206179339438676,0.0,0.0,0.0,-0.0088938530534505,60.0,12.523022651672363,-0.0,-7.096990373156586e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,9.57684824243188e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,0.0001008490798994,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,7.448688120348379e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,0.0001008490507956,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0004783826007042,286.3912658691406,294.1499938964844,294.8295593261719,292.543212890625,295.2757263183594,294.8856506347656,285.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204329155385,8.253368655175564e-09,0.0010204246500506,-0.0206734705716371,0.0,0.0,0.0,-0.0089043639600276,60.0,12.495355606079102,-0.0,-7.099514220954006e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,9.576912270858884e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,0.0001008497565635,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,7.448738324455917e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,0.0001008497201837,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,0.0004783857730217,286.39068603515625,294.1499938964844,294.8286437988281,292.5428161621094,295.275390625,294.88482666015625,285.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204396676272,8.254160910325936e-09,0.0010204314021393,-0.0206755436956882,0.0,0.0,0.0,-0.0089047569781541,60.0,12.494094848632812,-0.0,-7.099608012595128e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,9.578416938893496e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001008655963232,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,7.449908298440278e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,0.0001008655672194,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.0004784609482157,286.3764038085937,294.1499938964844,294.8046569824219,292.5313720703125,295.2669677734375,294.8639221191406,285.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102059985511,8.272865059666401e-09,0.0010205915896221,-0.0207245256751775,0.0,0.0,0.0,-0.0089140301570296,60.0,12.460894584655762,-0.0,-7.101834142986263e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,9.578416938893496e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001008655963232,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,7.449908298440278e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,0.0001008655672194,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.0004784609482157,286.3764038085937,294.1499938964844,294.8046569824219,292.5313720703125,295.2669677734375,294.8639221191406,285.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102059985511,8.272865059666401e-09,0.0010205915896221,-0.0207245256751775,0.0,0.0,0.0,-0.0089140301570296,60.0,12.460894584655762,-0.0,-7.101834142986263e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,9.579026664141566e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0001008720137178,299.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,7.450381963280961e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,0.000100871984614,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,0.0004784914199262,286.36932373046875,294.1499938964844,294.791748046875,292.5247802734375,295.2626647949219,294.8529968261719,285.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206644656136,8.280436780694345e-09,0.0010206562001258,-0.0207443553954362,0.0,0.0,0.0,-0.0089177833870053,60.0,12.442773818969728,-0.0,-7.102735111175208e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,9.579543984727934e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,0.0001008774634101,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,7.450784323737025e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001008774343063,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.499755859375,0.0,0.0,0.0004785172641277,286.3623352050781,294.1499938964844,294.7782592773437,292.5177001953125,295.2582397460937,294.8416442871094,285.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207194136455,8.286860087025616e-09,0.0010207111481577,-0.0207611769437789,0.0,0.0,0.0,-0.0089209675788879,60.0,12.423561096191406,-0.0,-7.103499655158886e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.580317419022322e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0001008856052067,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,7.451385317835957e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48809814453125,0.0,0.0,0.0001008855761028,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0004785559140145,286.3485107421875,294.1499938964844,294.7495422363281,292.5019226074219,295.2491455078125,294.81756591796875,285.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208016028627,8.296454190315217e-09,0.0010207933373749,-0.0207863021641969,0.0,0.0,0.0,-0.0089257238432765,60.0,12.38184642791748,-0.0,-7.104641497335251e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.580317419022322e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0001008856052067,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,7.451385317835957e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48809814453125,0.0,0.0,0.0001008855761028,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0004785559140145,286.3485107421875,294.1499938964844,294.7495422363281,292.5019226074219,295.2491455078125,294.81756591796875,285.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208016028627,8.296454190315217e-09,0.0010207933373749,-0.0207863021641969,0.0,0.0,0.0,-0.0089257238432765,60.0,12.38184642791748,-0.0,-7.104641497335251e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.58080854616128e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0001008907711366,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,7.451767305610701e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0001008907420327,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,0.0004785804485436,286.3349304199219,294.1499938964844,294.71875,292.4842529296875,295.2396545410156,294.7917785644531,285.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208535240963,8.302527554349126e-09,0.0010208452586084,-0.0208022054284811,0.0,0.0,0.0,-0.0089287348091602,60.0,12.33636474609375,-0.0,-7.105364829840255e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.58080854616128e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0001008907711366,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,7.451767305610701e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0001008907420327,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,0.0004785804485436,286.3349304199219,294.1499938964844,294.71875,292.4842529296875,295.2396545410156,294.7917785644531,285.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208535240963,8.302527554349126e-09,0.0010208452586084,-0.0208022054284811,0.0,0.0,0.0,-0.0089287348091602,60.0,12.33636474609375,-0.0,-7.105364829840255e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,9.581021004123612e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0001008930048556,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,7.451931742252782e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0001008929757517,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,0.0004785910423379,286.3215637207031,294.1499938964844,294.6860046386719,292.4648132324219,295.229736328125,294.7641296386719,285.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208757594227,8.305124588048331e-09,0.0010208674939349,-0.020809007808566,0.0,0.0,0.0,-0.0089300228282809,60.0,12.28719997406006,-0.0,-7.10567391593031e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,9.581021004123612e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0001008930048556,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,7.451931742252782e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0001008929757517,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,0.0004785910423379,286.3215637207031,294.1499938964844,294.6860046386719,292.4648132324219,295.229736328125,294.7641296386719,285.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208757594227,8.305124588048331e-09,0.0010208674939349,-0.020809007808566,0.0,0.0,0.0,-0.0089300228282809,60.0,12.28719997406006,-0.0,-7.10567391593031e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
