time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,9.580991900293157e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001008926919894,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,7.451909186784178e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,0.0001008926701615,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,0.0004785896162502,286.3084411621094,294.1499938964844,294.6514587402344,292.4437561035156,295.2193603515625,294.7347106933594,285.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208723833784,8.304722243224205e-09,0.0010208640014752,-0.0208079535514116,0.0,0.0,0.0,-0.0089298235252499,60.0,12.234683990478516,-0.0,-7.105626309567016e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,9.580991900293157e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001008926919894,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,7.451909186784178e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,0.0001008926701615,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,0.0004785896162502,286.3084411621094,294.1499938964844,294.6514587402344,292.4437561035156,295.2193603515625,294.7347106933594,285.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208723833784,8.304722243224205e-09,0.0010208640014752,-0.0208079535514116,0.0,0.0,0.0,-0.0089298235252499,60.0,12.234683990478516,-0.0,-7.105626309567016e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,9.580898040439934e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,0.0001008917024591,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,7.451835699612275e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0001008916733553,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,0.0004785849305335,286.3019714355469,294.1499938964844,294.63360595703125,292.43267822265625,295.21405029296875,294.7193603515625,285.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208620224148,8.303525866892869e-09,0.0010208537569269,-0.0208048224449157,0.0,0.0,0.0,-0.0089292302727699,60.0,12.207284927368164,-0.0,-7.105483490477128e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,9.580749610904604e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,0.0001008901381283,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,7.451720011886209e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0001008901163004,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,0.0004785775381606,286.2955627441406,294.1499938964844,294.6153259277344,292.4212646484375,295.2085876464844,294.7035827636719,285.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208460735157,8.301659804033079e-09,0.0010208378080278,-0.0207999348640441,0.0,0.0,0.0,-0.0089283045381307,60.0,12.179133415222168,-0.0,-7.10526180114357e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,9.580308687873183e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,0.0001008854960673,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,7.45137658668682e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0001008854669635,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0004785555065609,286.28289794921875,294.1499938964844,294.5777587890625,292.3974914550781,295.1972961425781,294.6707458496094,285.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020798808895,8.296122011586249e-09,0.0010207905434072,-0.0207854323089122,0.0,0.0,0.0,-0.0089255599305033,60.0,12.120716094970703,-0.0,-7.104602417484784e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,9.580308687873183e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,0.0001008854960673,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,7.45137658668682e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0001008854669635,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0004785555065609,286.28289794921875,294.1499938964844,294.5777587890625,292.3974914550781,295.1972961425781,294.6707458496094,285.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020798808895,8.296122011586249e-09,0.0010207905434072,-0.0207854323089122,0.0,0.0,0.0,-0.0089255599305033,60.0,12.120716094970703,-0.0,-7.104602417484784e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,9.579708421370016e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0001008791732601,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,7.450909470207989e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.0001008791441563,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,0.0004785255296155,286.2704772949219,294.1499938964844,294.53887939453125,292.37255859375,295.1854858398437,294.6363830566406,285.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207345476374,8.288602693085068e-09,0.0010207261657342,-0.0207657422870397,0.0,0.0,0.0,-0.0089218327775597,60.0,12.059863090515137,-0.0,-7.103707133637728e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,9.579708421370016e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0001008791732601,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,7.450909470207989e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.0001008791441563,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,0.0004785255296155,286.2704772949219,294.1499938964844,294.53887939453125,292.37255859375,295.1854858398437,294.6363830566406,285.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207345476374,8.288602693085068e-09,0.0010207261657342,-0.0207657422870397,0.0,0.0,0.0,-0.0089218327775597,60.0,12.059863090515137,-0.0,-7.103707133637728e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,9.578976460034028e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0001008714534691,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,7.450339762726799e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0001008714316412,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,0.0004784889752045,286.2582397460937,294.1499938964844,294.4989318847656,292.3466491699219,295.1732788085937,294.6007385253906,285.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279438468150602e-09,0.0010206478182226,-0.0207417421042919,0.0,0.0,0.0,-0.0089172888547182,60.0,11.997028350830078,-0.0,-7.102616450538336e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,9.578976460034028e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0001008714534691,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,7.450339762726799e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0001008714316412,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,0.0004784889752045,286.2582397460937,294.1499938964844,294.4989318847656,292.3466491699219,295.1732788085937,294.6007385253906,285.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279438468150602e-09,0.0010206478182226,-0.0207417421042919,0.0,0.0,0.0,-0.0089172888547182,60.0,11.997028350830078,-0.0,-7.102616450538336e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,9.578117897035554e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,0.0001008624167297,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,7.449671829817817e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0001008623949019,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0004784461052622,286.2462158203125,294.1499938964844,294.4580078125,292.3199462890625,295.1605834960937,294.5638427734375,285.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268705720126945e-09,0.001020556082949,-0.02071363478899,0.0,0.0,0.0,-0.0089119682088494,60.0,11.932211875915527,-0.0,-7.101338894699438e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,9.578117897035554e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,0.0001008624167297,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,7.449671829817817e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0001008623949019,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0004784461052622,286.2462158203125,294.1499938964844,294.4580078125,292.3199462890625,295.1605834960937,294.5638427734375,285.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268705720126945e-09,0.001020556082949,-0.02071363478899,0.0,0.0,0.0,-0.0089119682088494,60.0,11.932211875915527,-0.0,-7.101338894699438e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,9.57765441853553e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,0.0001008575345622,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,7.449310942320153e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0001008575054584,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.000478422967717,286.2402648925781,294.1499938964844,294.4372253417969,292.30633544921875,295.1540832519531,294.54498291015625,285.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262907691403143e-09,0.0010205064900219,-0.0206984505057334,0.0,0.0,0.0,-0.0089090941473841,60.0,11.899208068847656,-0.0,-7.100648957703015e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.57717202254571e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,0.0001008524559438,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,7.448936230503023e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,0.0001008524268399,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,0.0004783988697454,286.234375,294.1499938964844,294.41632080078125,292.2925720214844,295.1474609375,294.5258178710937,285.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256879624468638e-09,0.0010204549180343,-0.0206826645880937,0.0,0.0,0.0,-0.0089061055332422,60.0,11.865833282470703,-0.0,-7.099932020082633e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,9.576165030011909e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0001008418475976,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,7.448152609867975e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,0.0001008418184937,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0004783485783264,286.2227478027344,294.1499938964844,294.3739929199219,292.2646789550781,295.13385009765625,294.4867248535156,285.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244290583547809e-09,0.0010203472338616,-0.0206496957689523,0.0,0.0,0.0,-0.0088998647406697,60.0,11.798147201538086,-0.0,-7.098433485452915e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,9.576165030011909e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0001008418475976,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,7.448152609867975e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,0.0001008418184937,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0004783485783264,286.2227478027344,294.1499938964844,294.3739929199219,292.2646789550781,295.13385009765625,294.4867248535156,285.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244290583547809e-09,0.0010203472338616,-0.0206496957689523,0.0,0.0,0.0,-0.0088998647406697,60.0,11.798147201538086,-0.0,-7.098433485452915e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,9.575122385285796e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0001008308681775,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,7.447341340593994e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,0.0001008308390737,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0004782965115737,286.2113647460937,294.1499938964844,294.33123779296875,292.2364501953125,295.11968994140625,294.4466552734375,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231263670666067e-09,0.001020235940814,-0.0206155814230442,0.0,0.0,0.0,-0.0088934069499373,60.0,11.729479789733888,-0.0,-7.096883791746222e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,9.575122385285796e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0001008308681775,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,7.447341340593994e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,0.0001008308390737,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0004782965115737,286.2113647460937,294.1499938964844,294.33123779296875,292.2364501953125,295.11968994140625,294.4466552734375,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231263670666067e-09,0.001020235940814,-0.0206155814230442,0.0,0.0,0.0,-0.0088934069499373,60.0,11.729479789733888,-0.0,-7.096883791746222e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,9.57407319219783e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,0.000100819808722,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,7.446524978149682e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0001008197868941,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.000478244095575,286.2001647949219,294.1499938964844,294.2882080078125,292.20806884765625,295.1050109863281,294.4058532714844,285.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218146163585516e-09,0.0010201237164437,-0.0205812286585569,0.0,0.0,0.0,-0.0088869035243988,60.0,11.66019058227539,-0.0,-7.095323439898493e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,9.57407319219783e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,0.000100819808722,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,7.446524978149682e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0001008197868941,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.000478244095575,286.2001647949219,294.1499938964844,294.2882080078125,292.20806884765625,295.1050109863281,294.4058532714844,285.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218146163585516e-09,0.0010201237164437,-0.0205812286585569,0.0,0.0,0.0,-0.0088869035243988,60.0,11.66019058227539,-0.0,-7.095323439898493e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,9.573045099386944e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,0.000100808982097,299.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,7.445724622812122e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,0.0001008089602692,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.0004781927564181,286.189208984375,294.1499938964844,294.2450866699219,292.1796264648437,295.08984375,294.3644104003906,285.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205303103636652e-09,0.0010200139367952,-0.0205475930124521,0.0,0.0,0.0,-0.0088805370032787,60.0,11.59060764312744,-0.0,-7.093795062473873e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,9.573045099386944e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,0.000100808982097,299.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,7.445724622812122e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,0.0001008089602692,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.0004781927564181,286.189208984375,294.1499938964844,294.2450866699219,292.1796264648437,295.08984375,294.3644104003906,285.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205303103636652e-09,0.0010200139367952,-0.0205475930124521,0.0,0.0,0.0,-0.0088805370032787,60.0,11.59060764312744,-0.0,-7.093795062473873e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,9.572548151481897e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,0.0001008037506835,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,7.445338269462809e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,0.0001008037215797,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,0.0004781679308507,286.1838073730469,294.1499938964844,294.2235107421875,292.1654357910156,295.0820617675781,294.3435363769531,285.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969000481,8.199092071947689e-09,0.0010199607349932,-0.020531328395009,0.0,0.0,0.0,-0.008877458050847,60.0,11.55580234527588,-0.0,-7.09305680857142e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,9.57206793827936e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.000100798693893,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,7.444965012837201e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,0.0001007986647891,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0004781439492944,286.178466796875,294.1499938964844,294.2019958496094,292.1513061523437,295.0741577148437,294.3225402832031,285.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193089762187356e-09,0.0010199095122516,-0.0205156113952398,0.0,0.0,0.0,-0.0088744824752211,60.0,11.521047592163086,-0.0,-7.09234271312198e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.571170812705532e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.000100789242424,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,7.44426652090624e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.0001007892205961,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0004780991584993,286.1679382324219,294.1499938964844,294.1591491699219,292.123291015625,295.0579833984375,294.2804260253906,285.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181878285995481e-09,0.0010198135860264,-0.0204862486571073,0.0,0.0,0.0,-0.0088689243420958,60.0,11.451830863952637,-0.0,-7.091009024406959e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.571170812705532e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.000100789242424,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,7.44426652090624e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.0001007892205961,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0004780991584993,286.1679382324219,294.1499938964844,294.1591491699219,292.123291015625,295.0579833984375,294.2804260253906,285.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181878285995481e-09,0.0010198135860264,-0.0204862486571073,0.0,0.0,0.0,-0.0088689243420958,60.0,11.451830863952637,-0.0,-7.091009024406959e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,9.57038573687896e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0001007809696602,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,7.443655340466648e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0001007809405564,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0004780599265359,286.1576232910156,294.1499938964844,294.1166687011719,292.0957336425781,295.04132080078125,294.2381896972656,285.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172052368138338e-09,0.001019729534164,-0.0204605162143707,0.0,0.0,0.0,-0.0088640535250306,60.0,11.383306503295898,-0.0,-7.089840892149368e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,9.57038573687896e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0001007809696602,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,7.443655340466648e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0001007809405564,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0004780599265359,286.1576232910156,294.1499938964844,294.1166687011719,292.0957336425781,295.04132080078125,294.2381896972656,285.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172052368138338e-09,0.001019729534164,-0.0204605162143707,0.0,0.0,0.0,-0.0088640535250306,60.0,11.383306503295898,-0.0,-7.089840892149368e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,9.569741087034345e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.0001007741811918,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,7.443154026987031e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0001007741593639,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0004780277376994,286.14752197265625,294.1499938964844,294.0747375488281,292.0687866210937,295.0242004394531,294.196044921875,285.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163987708087461e-09,0.0010196606162935,-0.0204393975436687,0.0,0.0,0.0,-0.0088600553572177,60.0,11.315790176391602,-0.0,-7.088881659456092e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,9.569741087034345e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.0001007741811918,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,7.443154026987031e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0001007741593639,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0004780277376994,286.14752197265625,294.1499938964844,294.0747375488281,292.0687866210937,295.0242004394531,294.196044921875,285.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163987708087461e-09,0.0010196606162935,-0.0204393975436687,0.0,0.0,0.0,-0.0088600553572177,60.0,11.315790176391602,-0.0,-7.088881659456092e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,9.569268877385184e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0001007692044368,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,7.442786591127515e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,0.0001007691826089,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,0.0004780041635967,286.1376342773437,294.1499938964844,294.0335693359375,292.0426025390625,295.0066223144531,294.15411376953125,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.1580653343849e-09,0.0010196099756285,-0.0204238872975111,0.0,0.0,0.0,-0.00885711889714,60.0,11.24960708618164,-0.0,-7.088177511604955e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,9.569268877385184e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0001007692044368,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,7.442786591127515e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,0.0001007691826089,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,0.0004780041635967,286.1376342773437,294.1499938964844,294.0335693359375,292.0426025390625,295.0066223144531,294.15411376953125,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.1580653343849e-09,0.0010196099756285,-0.0204238872975111,0.0,0.0,0.0,-0.00885711889714,60.0,11.24960708618164,-0.0,-7.088177511604955e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,9.569110261509196e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0001007675309665,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,7.442662899848074e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,0.0001007675091386,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,0.0004779962473548,286.1327819824219,294.1499938964844,294.0132751464844,292.02984619140625,294.9976806640625,294.13330078125,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019601128064,8.156074038367933e-09,0.0010195928625762,-0.0204186700284481,0.0,0.0,0.0,-0.0088561316952109,60.0,11.217162132263184,-0.0,-7.087940900873947e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,9.569001849740744e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,0.0001007663886412,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,7.442578498739749e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0001007663668133,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0004779908340424,286.12799072265625,294.1499938964844,293.9932556152344,292.0173645019531,294.9886169433594,294.11260986328125,285.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.154708019958434e-09,0.001019581221044,-0.0204150956124067,0.0,0.0,0.0,-0.0088554546236991,60.0,11.185161590576172,-0.0,-7.087778186587458e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,9.56896983552724e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0001007660539471,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.442553760483861e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001007660321192,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0004779892624355,286.1185302734375,294.1499938964844,293.9540100097656,291.9931945800781,294.97021484375,294.0716552734375,285.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195856448262,8.15427547706804e-09,0.0010195774957537,-0.0204139612615108,0.0,0.0,0.0,-0.008855240419507,60.0,11.122655868530272,-0.0,-7.087727027510482e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,9.56896983552724e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0001007660539471,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.442553760483861e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001007660321192,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0004779892624355,286.1185302734375,294.1499938964844,293.9540100097656,291.9931945800781,294.97021484375,294.0716552734375,285.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195856448262,8.15427547706804e-09,0.0010195774957537,-0.0204139612615108,0.0,0.0,0.0,-0.008855240419507,60.0,11.122655868530272,-0.0,-7.087727027510482e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,9.569198300596328e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0001007684550131,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,7.442730566253886e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,0.0001007684331852,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0004780006711371,286.1092834472656,294.1499938964844,293.9159851074219,291.97027587890625,294.951416015625,294.0314636230469,285.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196097427979,8.157086561766391e-09,0.0010196015937253,-0.0204213242977857,0.0,0.0,0.0,-0.0088566336780786,60.0,11.062507629394531,-0.0,-7.088060982596289e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,9.569198300596328e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0001007684550131,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,7.442730566253886e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,0.0001007684331852,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0004780006711371,286.1092834472656,294.1499938964844,293.9159851074219,291.97027587890625,294.951416015625,294.0314636230469,285.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196097427979,8.157086561766391e-09,0.0010196015937253,-0.0204213242977857,0.0,0.0,0.0,-0.0088566336780786,60.0,11.062507629394531,-0.0,-7.088060982596289e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.569715621182696e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0001007739047054,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,7.44313292670995e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,0.0001007738828775,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,0.0004780265153385,286.1002502441406,294.1499938964844,293.8793334960937,291.94879150390625,294.9322814941406,293.9921569824219,285.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196645744144,8.163499209956626e-09,0.0010196564253419,-0.0204381179064512,0.0,0.0,0.0,-0.0088598122820258,60.0,11.00501537322998,-0.0,-7.08882339495176e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
