time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.569715621182696e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0001007739047054,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,7.44313292670995e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,0.0001007738828775,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,0.0004780265153385,286.1002502441406,294.1499938964844,293.8793334960937,291.94879150390625,294.9322814941406,293.9921569824219,285.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196645744144,8.163499209956626e-09,0.0010196564253419,-0.0204381179064512,0.0,0.0,0.0,-0.0088598122820258,60.0,11.00501537322998,-0.0,-7.08882339495176e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,9.570553083904088e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.00010078271589,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,7.44378412491642e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0001007826940622,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0004780683666467,286.0914306640625,294.1499938964844,293.84423828125,291.9288635253906,294.912841796875,293.9539489746094,285.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019753399305,8.173897114716056e-09,0.0010197452502325,-0.0204653479158878,0.0,0.0,0.0,-0.0088649671524763,60.0,10.950478553771973,-0.0,-7.090060449854718e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,9.570553083904088e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.00010078271589,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,7.44378412491642e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0001007826940622,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0004780683666467,286.0914306640625,294.1499938964844,293.84423828125,291.9288635253906,294.912841796875,293.9539489746094,285.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019753399305,8.173897114716056e-09,0.0010197452502325,-0.0204653479158878,0.0,0.0,0.0,-0.0088649671524763,60.0,10.950478553771973,-0.0,-7.090060449854718e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.571122063789515e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,0.0001007887040032,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,7.444226503139362e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0001007886894512,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0004780967719852,286.0871276855469,294.1499938964844,293.82733154296875,291.9195251464844,294.9029846191406,293.9354248046875,285.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198140516877,8.180970567650547e-09,0.0010198059026151,-0.0204838719218969,0.0,0.0,0.0,-0.0088684745132923,60.0,10.924761772155762,-0.0,-7.090901021911122e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.571773261995986e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,0.0001007955652312,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,7.444732909789309e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001007955434033,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,0.0004781293100677,286.0828552246094,294.1499938964844,293.8108825683594,291.9106750488281,294.89306640625,293.9172668457031,285.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198834352195,8.189067202124534e-09,0.0010198751697316,-0.0205050762742757,0.0,0.0,0.0,-0.0088724885135889,60.0,10.899917602539062,-0.0,-7.091864517860813e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.573263378115372e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0001008112521958,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,7.445891969837248e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0001008112303679,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.000478203757666,286.074462890625,294.1499938964844,293.7794189453125,291.89434814453125,294.87310791015625,293.8817138671875,285.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200417600572,8.207602597565256e-09,0.0010200334945693,-0.0205536168068647,0.0,0.0,0.0,-0.00888167694211,60.0,10.852084159851074,-0.0,-7.094068621427142e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.573263378115372e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0001008112521958,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,7.445891969837248e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0001008112303679,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.000478203757666,286.074462890625,294.1499938964844,293.7794189453125,291.89434814453125,294.87310791015625,293.8817138671875,285.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200417600572,8.207602597565256e-09,0.0010200334945693,-0.0205536168068647,0.0,0.0,0.0,-0.00888167694211,60.0,10.852084159851074,-0.0,-7.094068621427142e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,9.575211879564448e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001008317703963,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,7.447406824212521e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001008317485684,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0004783011099789,286.0663146972656,294.1499938964844,293.75,291.880126953125,294.8529357910156,293.84796142578125,285.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202490957453,8.23184631570939e-09,0.0010202408302575,-0.0206171050667762,0.0,0.0,0.0,-0.0088936947286129,60.0,10.808846473693848,-0.0,-7.096952714391591e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,9.575211879564448e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001008317703963,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,7.447406824212521e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001008317485684,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0004783011099789,286.0663146972656,294.1499938964844,293.75,291.880126953125,294.8529357910156,293.84796142578125,285.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202490957453,8.23184631570939e-09,0.0010202408302575,-0.0206171050667762,0.0,0.0,0.0,-0.0088936947286129,60.0,10.808846473693848,-0.0,-7.096952714391591e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.577378659741952e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001008545877994,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,7.449091935995966e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.0001008545659715,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0004784093471243,286.0583801269531,294.1499938964844,293.721923828125,291.8681030273437,294.8326110839844,293.8156433105469,285.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204795980826,8.258810524353066e-09,0.0010204713325947,-0.0206877216696739,0.0,0.0,0.0,-0.0089070629328489,60.0,10.770071029663086,-0.0,-7.100161525386285e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.577378659741952e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001008545877994,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,7.449091935995966e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.0001008545659715,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0004784093471243,286.0583801269531,294.1499938964844,293.721923828125,291.8681030273437,294.8326110839844,293.8156433105469,285.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204795980826,8.258810524353066e-09,0.0010204713325947,-0.0206877216696739,0.0,0.0,0.0,-0.0089070629328489,60.0,10.770071029663086,-0.0,-7.100161525386285e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.5796502137091e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,0.000100878503872,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,7.45085853850469e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.0001008784820442,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0004785228229593,286.0506591796875,294.1499938964844,293.6943359375,291.8582763671875,294.8121337890625,293.7845153808594,285.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020721392706,8.287080355273702e-09,0.0010207131272181,-0.0207617543637752,0.0,0.0,0.0,-0.0089210774749517,60.0,10.735392570495604,-0.0,-7.103525945240109e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.5796502137091e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,0.000100878503872,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,7.45085853850469e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.0001008784820442,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0004785228229593,286.0506591796875,294.1499938964844,293.6943359375,291.8582763671875,294.8121337890625,293.7845153808594,285.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020721392706,8.287080355273702e-09,0.0010207131272181,-0.0207617543637752,0.0,0.0,0.0,-0.0089210774749517,60.0,10.735392570495604,-0.0,-7.103525945240109e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,9.580807818565518e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.000100890691101,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,7.451758574461564e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,0.0001008906692732,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0004785806231666,286.046875,294.1499938964844,293.6807556152344,291.8541564941406,294.8018493652344,293.7694396972656,285.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208447929471,8.301483944705979e-09,0.0010208365274593,-0.0207994747906923,0.0,0.0,0.0,-0.0089282188564538,60.0,10.72001838684082,-0.0,-7.105240484861497e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,9.581969788996504e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,0.0001009029219858,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,7.452662248397246e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.0001009029074339,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,0.0004786386853083,286.0431823730469,294.1499938964844,293.66729736328125,291.8505554199219,294.7915344238281,293.75457763671875,285.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209684260189,8.315947042092375e-09,0.0010209601605311,-0.0208373498171567,0.0,0.0,0.0,-0.0089353881776332,60.0,10.705413818359377,-0.0,-7.106962129910245e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.584298823028804e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001009274565149,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,7.454473961843178e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,0.000100927434687,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,0.0004787550424225,286.03582763671875,294.1499938964844,293.6407470703125,291.84478759765625,294.77081298828125,293.7252502441406,285.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212161578238,8.344940738425066e-09,0.0010212078923359,-0.0209132768213748,0.0,0.0,0.0,-0.0089497603476047,60.0,10.677825927734377,-0.0,-7.110414657063302e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.584298823028804e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001009274565149,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,7.454473961843178e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,0.000100927434687,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,0.0004787550424225,286.03582763671875,294.1499938964844,293.6407470703125,291.84478759765625,294.77081298828125,293.7252502441406,285.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212161578238,8.344940738425066e-09,0.0010212078923359,-0.0209132768213748,0.0,0.0,0.0,-0.0089497603476047,60.0,10.677825927734377,-0.0,-7.110414657063302e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,9.586602391209452e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001009517072816,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,7.456264575012028e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0001009516854537,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0004788701189681,286.0286865234375,294.1499938964844,293.61474609375,291.8408508300781,294.75,293.6967468261719,285.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214613284915,8.373608473277727e-09,0.0010214529465883,-0.0209883525967597,0.0,0.0,0.0,-0.0089639723300933,60.0,10.653992652893066,-0.0,-7.113829525451365e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,9.586602391209452e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001009517072816,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,7.456264575012028e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0001009516854537,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0004788701189681,286.0286865234375,294.1499938964844,293.61474609375,291.8408508300781,294.75,293.6967468261719,285.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214613284915,8.373608473277727e-09,0.0010214529465883,-0.0209883525967597,0.0,0.0,0.0,-0.0089639723300933,60.0,10.653992652893066,-0.0,-7.113829525451365e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,9.5888419309631e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,0.0001009752886602,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,7.458006439264864e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0001009752668323,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0004789819940924,286.021728515625,294.1499938964844,293.5892639160156,291.8386535644531,294.7291259765625,293.6690368652344,285.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216997470706,8.401482176623176e-09,0.0010216912487521,-0.0210613459348678,0.0,0.0,0.0,-0.0089777903631329,60.0,10.63343906402588,-0.0,-7.117149891655572e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,9.5888419309631e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,0.0001009752886602,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,7.458006439264864e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0001009752668323,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0004789819940924,286.021728515625,294.1499938964844,293.5892639160156,291.8386535644531,294.7291259765625,293.6690368652344,285.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216997470706,8.401482176623176e-09,0.0010216912487521,-0.0210613459348678,0.0,0.0,0.0,-0.0089777903631329,60.0,10.63343906402588,-0.0,-7.117149891655572e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,9.590989066055045e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,0.0001009978950605,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,7.459676271537319e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001009978732326,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.0004790892417076,286.01495361328125,294.1499938964844,293.5643310546875,291.83807373046875,294.7081604003906,293.6419677734375,285.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928153932,8.428202136201435e-09,0.0010219197720289,-0.021131319925189,0.0,0.0,0.0,-0.0089910374954342,60.0,10.615765571594238,-0.0,-7.120333833654513e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,9.590989066055045e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,0.0001009978950605,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,7.459676271537319e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001009978732326,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.0004790892417076,286.01495361328125,294.1499938964844,293.5643310546875,291.83807373046875,294.7081604003906,293.6419677734375,285.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928153932,8.428202136201435e-09,0.0010219197720289,-0.021131319925189,0.0,0.0,0.0,-0.0089910374954342,60.0,10.615765571594238,-0.0,-7.120333833654513e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,9.592009882908314e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.0001010086416499,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,7.460470078513026e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.000101008627098,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,0.0004791402316186,286.0116271972656,294.1499938964844,293.55206298828125,291.8383483886719,294.6976623535156,293.6287536621094,285.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220364201813,8.440904863959986e-09,0.0010220280382782,-0.0211645849049091,0.0,0.0,0.0,-0.0089973323047161,60.0,10.608205795288086,-0.0,-7.121848000224419e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,9.593005233909936e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0001010191263048,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,7.461244240403175e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.000101019104477,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0004791899700649,286.0083312988281,294.1499938964844,293.5399169921875,291.8389892578125,294.6871643066406,293.6156311035156,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221423581242,8.453294064736383e-09,0.0010221338598057,-0.0211970303207635,0.0,0.0,0.0,-0.0090034734457731,60.0,10.601151466369627,-0.0,-7.123324508029327e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.594912989996374e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001010392079479,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,7.462727808160707e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0001010391933959,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0004792852560058,286.0018615722656,294.1499938964844,293.5160827636719,291.84130859375,294.6661071777344,293.5897216796875,285.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477033297538128e-09,0.0010223374702036,-0.021259194239974,0.0,0.0,0.0,-0.0090152453631162,60.0,10.588324546813965,-0.0,-7.12615459974586e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.594912989996374e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001010392079479,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,7.462727808160707e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0001010391933959,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0004792852560058,286.0018615722656,294.1499938964844,293.5160827636719,291.84130859375,294.6661071777344,293.5897216796875,285.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477033297538128e-09,0.0010223374702036,-0.021259194239974,0.0,0.0,0.0,-0.0090152453631162,60.0,10.588324546813965,-0.0,-7.12615459974586e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,9.596622112439944e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.000101057208667,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,7.464056398021057e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,0.0001010571868391,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0004793706466443,285.9955444335937,294.1499938964844,293.4927673339844,291.8448791503906,294.6450500488281,293.564453125,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498298065262588e-09,0.0010225193109363,-0.0213148817420005,0.0,0.0,0.0,-0.0090257870033383,60.0,10.578364372253418,-0.0,-7.128689816227053e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,9.596622112439944e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.000101057208667,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,7.464056398021057e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,0.0001010571868391,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0004793706466443,285.9955444335937,294.1499938964844,293.4927673339844,291.8448791503906,294.6450500488281,293.564453125,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498298065262588e-09,0.0010225193109363,-0.0213148817420005,0.0,0.0,0.0,-0.0090257870033383,60.0,10.578364372253418,-0.0,-7.128689816227053e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,9.598134056432173e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,0.0001010731284623,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,7.465232920367271e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,0.0001010731066344,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0004794461710844,285.9894104003906,294.1499938964844,293.4700012207031,291.849609375,294.6239318847656,293.539794921875,285.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517109684191837e-09,0.001022680196911,-0.0213641431182622,0.0,0.0,0.0,-0.0090351132676005,60.0,10.570684432983398,-0.0,-7.130932999643846e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,9.598134056432173e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,0.0001010731284623,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,7.465232920367271e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,0.0001010731066344,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0004794461710844,285.9894104003906,294.1499938964844,293.4700012207031,291.849609375,294.6239318847656,293.539794921875,285.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517109684191837e-09,0.001022680196911,-0.0213641431182622,0.0,0.0,0.0,-0.0090351132676005,60.0,10.570684432983398,-0.0,-7.130932999643846e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,9.599427721695974e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0001010867490549,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,7.466238457709551e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.000101086727227,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.000479510781588,285.9833984375,294.1499938964844,293.44781494140625,291.8553771972656,294.6028137207031,293.51568603515625,285.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533197259907865e-09,0.0010228179162368,-0.0214062705636024,0.0,0.0,0.0,-0.0090430891141295,60.0,10.564949989318848,-0.0,-7.1328514650304e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,9.599427721695974e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0001010867490549,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,7.466238457709551e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.000101086727227,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.000479510781588,285.9833984375,294.1499938964844,293.44781494140625,291.8553771972656,294.6028137207031,293.51568603515625,285.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533197259907865e-09,0.0010228179162368,-0.0214062705636024,0.0,0.0,0.0,-0.0090430891141295,60.0,10.564949989318848,-0.0,-7.1328514650304e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,9.599956683814526e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001010923151625,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,7.466649549314752e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0001010923006106,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0004795372369699,285.9804992675781,294.1499938964844,293.4369201660156,291.858642578125,294.5922546386719,293.5039367675781,285.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228817118331,8.539775997462584e-09,0.0010228732135146,-0.0214235000312328,0.0,0.0,0.0,-0.0090463459491729,60.0,10.563124656677246,-0.0,-7.133636614753416e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.600439807400107e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001010974010569,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,7.467025716323406e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0001010973865049,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0004795613640453,285.9776306152344,294.1499938964844,293.4261779785156,291.8620910644531,294.5816955566406,293.4923400878906,285.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545780083579757e-09,0.0010229245526716,-0.0214392226189374,0.0,0.0,0.0,-0.0090493224561214,60.0,10.56163501739502,-0.0,-7.13435284183106e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,9.601251076674087e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,0.0001011059503071,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,7.467656541848555e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0001011059284792,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.0004796019056811,285.9719543457031,294.1499938964844,293.4051513671875,291.86962890625,294.560546875,293.46942138671875,285.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555864461357032e-09,0.0010230118641629,-0.0214656312018632,0.0,0.0,0.0,-0.0090543273836374,60.0,10.559487342834473,-0.0,-7.135555790682703e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,9.601251076674087e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,0.0001011059503071,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,7.467656541848555e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0001011059284792,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.0004796019056811,285.9719543457031,294.1499938964844,293.4051513671875,291.86962890625,294.560546875,293.46942138671875,285.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555864461357032e-09,0.0010230118641629,-0.0214656312018632,0.0,0.0,0.0,-0.0090543273836374,60.0,10.559487342834473,-0.0,-7.135555790682703e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,9.60172837949358e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001011109634418,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,7.468026888091117e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,0.0001011109488899,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0004796257417183,285.9664611816406,294.1499938964844,293.3846740722656,291.8778686523437,294.5394592285156,293.4472045898437,285.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561779729632235e-09,0.0010230622719973,-0.0214811190962791,0.0,0.0,0.0,-0.0090572582557797,60.0,10.55894660949707,-0.0,-7.136261359619311e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,9.60172837949358e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001011109634418,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,7.468026888091117e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,0.0001011109488899,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0004796257417183,285.9664611816406,294.1499938964844,293.3846740722656,291.8778686523437,294.5394592285156,293.4472045898437,285.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561779729632235e-09,0.0010230622719973,-0.0214811190962791,0.0,0.0,0.0,-0.0090572582557797,60.0,10.55894660949707,-0.0,-7.136261359619311e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
