time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,9.601898636901753e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0001011127606034,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,7.468159310519695e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.0001011127460515,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0004796342691406,285.96112060546875,294.1499938964844,293.36474609375,291.88671875,294.51837158203125,293.425537109375,285.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563879383416406e-09,0.0010230804327875,-0.0214866194874048,0.0,0.0,0.0,-0.0090583004057407,60.0,10.559491157531738,-0.0,-7.136512181205036e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,9.601898636901753e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0001011127606034,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,7.468159310519695e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.0001011127460515,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0004796342691406,285.96112060546875,294.1499938964844,293.36474609375,291.88671875,294.51837158203125,293.425537109375,285.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563879383416406e-09,0.0010230804327875,-0.0214866194874048,0.0,0.0,0.0,-0.0090583004057407,60.0,10.559491157531738,-0.0,-7.136512181205036e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,9.601691272109748e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0001011105778161,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,7.46799778426066e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001011105559882,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.000479623908177,285.9559326171875,294.1499938964844,293.345458984375,291.8960266113281,294.497314453125,293.40447998046875,285.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561268138862488e-09,0.001023058197461,-0.0214797798544168,0.0,0.0,0.0,-0.0090570067986845,60.0,10.560988426208496,-0.0,-7.136200252944036e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,9.601691272109748e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0001011105778161,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,7.46799778426066e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001011105559882,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.000479623908177,285.9559326171875,294.1499938964844,293.345458984375,291.8960266113281,294.497314453125,293.40447998046875,285.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561268138862488e-09,0.001023058197461,-0.0214797798544168,0.0,0.0,0.0,-0.0090570067986845,60.0,10.560988426208496,-0.0,-7.136200252944036e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,9.601403871783988e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0001011075510177,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,7.467774412361905e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,0.0001011075364658,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,0.0004796095599886,285.9533996582031,294.1499938964844,293.33599853515625,291.9008483886719,294.48681640625,293.3942565917969,285.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.55767723351164e-09,0.0010230261832475,-0.0214703772217035,0.0,0.0,0.0,-0.0090552195906639,60.0,10.562066078186035,-0.0,-7.135771795674374e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,9.601034253137186e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001011036583804,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,7.467487012036145e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.0001011036438285,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.00047959110816,285.950927734375,294.1499938964844,293.32672119140625,291.90576171875,294.476318359375,293.3841247558594,285.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553057817550782e-09,0.0010229867184534,-0.0214582812041044,0.0,0.0,0.0,-0.0090529294684529,60.0,10.563279151916504,-0.0,-7.13522112505416e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,9.600036719348282e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0001010931518976,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,7.466710667358711e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001010931373457,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0004795412824023,285.9460144042969,294.1499938964844,293.30859375,291.9157409667969,294.45538330078125,293.3642272949219,285.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540607332463424e-09,0.0010228819446638,-0.0214256737381219,0.0,0.0,0.0,-0.0090467659756541,60.0,10.56596565246582,-0.0,-7.133735380193684e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,9.600036719348282e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0001010931518976,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,7.466710667358711e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001010931373457,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0004795412824023,285.9460144042969,294.1499938964844,293.30859375,291.9157409667969,294.45538330078125,293.3642272949219,285.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540607332463424e-09,0.0010228819446638,-0.0214256737381219,0.0,0.0,0.0,-0.0090467659756541,60.0,10.56596565246582,-0.0,-7.133735380193684e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,9.598502947483212e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001010769992717,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,7.465518137905747e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.0001010769847198,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0004794646520167,285.9413146972656,294.1499938964844,293.29107666015625,291.9259338378906,294.4345092773437,293.3450622558594,285.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521469752054145e-09,0.0010227180318906,-0.021375561133027,0.0,0.0,0.0,-0.0090372776612639,60.0,10.568924903869627,-0.0,-7.131453116926424e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,9.598502947483212e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001010769992717,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,7.465518137905747e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.0001010769847198,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0004794646520167,285.9413146972656,294.1499938964844,293.29107666015625,291.9259338378906,294.4345092773437,293.3450622558594,285.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521469752054145e-09,0.0010227180318906,-0.021375561133027,0.0,0.0,0.0,-0.0090372776612639,60.0,10.568924903869627,-0.0,-7.131453116926424e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.596551535651088e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001010564446914,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,7.463999645551667e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0001010564228636,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0004793671832885,285.9367370605469,294.1499938964844,293.274169921875,291.9361572265625,294.4136962890625,293.3265075683594,285.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497126557927004e-09,0.0010225099977105,-0.0213118121027946,0.0,0.0,0.0,-0.0090252105146646,60.0,10.571954727172852,-0.0,-7.128549839308107e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.596551535651088e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001010564446914,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,7.463999645551667e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0001010564228636,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0004793671832885,285.9367370605469,294.1499938964844,293.274169921875,291.9361572265625,294.4136962890625,293.3265075683594,285.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497126557927004e-09,0.0010225099977105,-0.0213118121027946,0.0,0.0,0.0,-0.0090252105146646,60.0,10.571954727172852,-0.0,-7.128549839308107e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,9.594155562808736e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0001010312116704,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,7.462135545210913e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0001010311971185,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.0004792475083377,285.93231201171875,294.1499938964844,293.2578430175781,291.94635009765625,294.3929748535156,293.3085632324219,285.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467250012245131e-09,0.0010222546989098,-0.0212335754185915,0.0,0.0,0.0,-0.0090103996917605,60.0,10.574788093566896,-0.0,-7.124987888573743e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,9.594155562808736e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0001010312116704,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,7.462135545210913e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0001010311971185,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.0004792475083377,285.93231201171875,294.1499938964844,293.2578430175781,291.94635009765625,294.3929748535156,293.3085632324219,285.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467250012245131e-09,0.0010222546989098,-0.0212335754185915,0.0,0.0,0.0,-0.0090103996917605,60.0,10.574788093566896,-0.0,-7.124987888573743e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,9.592754940968008e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0001010164633044,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,7.46104633435607e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0001010164487524,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0004791775427293,285.93017578125,294.1499938964844,293.2499389648437,291.9513854980469,294.3826599121094,293.2999267578125,285.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449790200870666e-09,0.0010221037082374,-0.0211878530681133,0.0,0.0,0.0,-0.0090017355978488,60.0,10.576050758361816,-0.0,-7.1229067089007e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,9.591282287146896e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001010009582387,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,7.459901098627597e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0001010009436868,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0004791039973497,285.9280700683594,294.1499938964844,293.2421569824219,291.9563903808594,294.37237548828125,293.2914123535156,285.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431431552935464e-09,0.0010219466639682,-0.0211397763341665,0.0,0.0,0.0,-0.0089926347136497,60.0,10.577255249023438,-0.0,-7.120718947817295e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,9.588112152414396e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0001009675688692,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,7.45743527659215e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001009675543173,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0004789456434082,285.9239196777344,294.1499938964844,293.2270812988281,291.9661865234375,294.35186767578125,293.27471923828125,285.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.579408645629885,-0.0,-7.116008760021941e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,9.588112152414396e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0001009675688692,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,7.45743527659215e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001009675543173,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0004789456434082,285.9239196777344,294.1499938964844,293.2270812988281,291.9661865234375,294.35186767578125,293.27471923828125,285.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.579408645629885,-0.0,-7.116008760021941e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,9.58453310886398e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001009298794087,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,7.454651495208964e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,0.0001009298648568,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0004787668876815,285.91998291015625,294.1499938964844,293.212646484375,291.9756164550781,294.3314819335937,293.2587585449219,285.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347296187594111e-09,0.0010212287306785,-0.0209194459021091,0.0,0.0,0.0,-0.0089509319514036,60.0,10.580694198608398,-0.0,-7.110695321443927e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,9.58453310886398e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001009298794087,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,7.454651495208964e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,0.0001009298648568,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0004787668876815,285.91998291015625,294.1499938964844,293.212646484375,291.9756164550781,294.3314819335937,293.2587585449219,285.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347296187594111e-09,0.0010212287306785,-0.0209194459021091,0.0,0.0,0.0,-0.0089509319514036,60.0,10.580694198608398,-0.0,-7.110695321443927e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,9.580659389030188e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0001008890903904,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,7.45163852116093e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0001008890758384,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0004785733763128,285.9161682128906,294.1499938964844,293.1988220214844,291.9845886230469,294.31121826171875,293.2434387207031,285.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299009479628694e-09,0.0010208159219473,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.581151008605955,-0.0,-7.104945609626159e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,9.580659389030188e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0001008890903904,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,7.45163852116093e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0001008890758384,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0004785733763128,285.9161682128906,294.1499938964844,293.1988220214844,291.9845886230469,294.31121826171875,293.2434387207031,285.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299009479628694e-09,0.0010208159219473,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.581151008605955,-0.0,-7.104945609626159e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,9.576518641551957e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,0.0001008454783004,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,7.448417454725131e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001008454637485,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,0.0004783665353897,285.9124755859375,294.1499938964844,293.1856689453125,291.9930114746094,294.2911071777344,293.228759765625,285.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.58056354522705,-0.0,-7.098802257132776e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,9.576518641551957e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,0.0001008454783004,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,7.448417454725131e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001008454637485,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,0.0004783665353897,285.9124755859375,294.1499938964844,293.1856689453125,291.9930114746094,294.2911071777344,293.228759765625,285.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.58056354522705,-0.0,-7.098802257132776e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.574354044161736e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0001008226827252,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,7.44673379813321e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,0.0001008226681733,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0004782584146596,285.9107360839844,294.1499938964844,293.1793212890625,291.9969787597656,294.2811279296875,293.22174072265625,285.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220410130377331e-09,0.0010201424593105,-0.0205871574580669,0.0,0.0,0.0,-0.0088880229741334,60.0,10.57969093322754,-0.0,-7.095592735595346e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,9.572147973813117e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,0.0001007994505926,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,7.445017399732023e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,0.0001007994360406,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0004781481984537,285.90899658203125,294.1499938964844,293.1731262207031,292.0007629394531,294.27117919921875,293.2148742675781,285.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192907685611317e-09,0.0010199071839451,-0.0205151345580816,0.0,0.0,0.0,-0.0088743884116411,60.0,10.578557014465332,-0.0,-7.092321396839908e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,9.567623055772856e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001007518003461,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,7.441498746629804e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0001007517857942,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0004779222072102,285.9056396484375,294.1499938964844,293.1612243652344,292.0077819824219,294.2514038085937,293.2014465332031,286.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674528747797,0.0,0.0,0.0,-0.0088464394211769,60.0,10.57559299468994,-0.0,-7.085615294499803e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,9.567623055772856e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001007518003461,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,7.441498746629804e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0001007517857942,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0004779222072102,285.9056396484375,294.1499938964844,293.1612243652344,292.0077819824219,294.2514038085937,293.2014465332031,286.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674528747797,0.0,0.0,0.0,-0.0088464394211769,60.0,10.57559299468994,-0.0,-7.085615294499803e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,9.56305448198691e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001007036917144,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,7.437945168931037e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001007036771625,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0004776940040756,285.90240478515625,294.1499938964844,293.1499938964844,292.0138854980469,294.2317810058594,293.18878173828125,286.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.57102108001709,-0.0,-7.078848085484425e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,9.56305448198691e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001007036917144,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,7.437945168931037e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001007036771625,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0004776940040756,285.90240478515625,294.1499938964844,293.1499938964844,292.0138854980469,294.2317810058594,293.18878173828125,286.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.57102108001709,-0.0,-7.078848085484425e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,9.559590398566796e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001006672100629,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,7.435250154230744e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.000100667195511,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0004775209526997,285.8994140625,294.1499938964844,293.1401672363281,292.01910400390625,294.2125244140625,293.1777648925781,286.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036387555421243e-09,0.001018569455482,-0.0201052278280258,0.0,0.0,0.0,-0.0087967980653047,60.0,10.565108299255373,-0.0,-7.0737172563895e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,9.559590398566796e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001006672100629,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,7.435250154230744e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.000100667195511,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0004775209526997,285.8994140625,294.1499938964844,293.1401672363281,292.01910400390625,294.2125244140625,293.1777648925781,286.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036387555421243e-09,0.001018569455482,-0.0201052278280258,0.0,0.0,0.0,-0.0087967980653047,60.0,10.565108299255373,-0.0,-7.0737172563895e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,9.556387522025034e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001006334787234,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,7.432758866343647e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,0.0001006334714475,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0004773609689436,285.896484375,294.1499938964844,293.1323547363281,292.0234680175781,294.19342041015625,293.1668395996094,286.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018235925585,7.996464823634142e-09,0.0010182280093431,-0.020000671967864,0.0,0.0,0.0,-0.008777005597949,60.0,10.559320449829102,-0.0,-7.068975804713773e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,9.556387522025034e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001006334787234,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,7.432758866343647e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,0.0001006334714475,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0004773609689436,285.896484375,294.1499938964844,293.1323547363281,292.0234680175781,294.19342041015625,293.1668395996094,286.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018235925585,7.996464823634142e-09,0.0010182280093431,-0.020000671967864,0.0,0.0,0.0,-0.008777005597949,60.0,10.559320449829102,-0.0,-7.068975804713773e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.55508803599514e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001006197926471,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,7.431748235831037e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.0001006197853712,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0004772960674017,285.8950500488281,294.1499938964844,293.1291809082031,292.0253601074219,294.1838684082031,293.1614990234375,286.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980264449258812e-09,0.0010180913377553,-0.0199582446366548,0.0,0.0,0.0,-0.0087689841166138,60.0,10.556074142456056,-0.0,-7.06705236552807e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.554196003591642e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0001006103993859,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,7.431054109474644e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0001006103848339,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0004772514803335,285.8936462402344,294.1499938964844,293.1264343261719,292.0270690917969,294.1744079589844,293.1567077636719,286.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969136461838389e-09,0.0010179958771914,-0.0199291016906499,0.0,0.0,0.0,-0.0087634660303592,60.0,10.552597045898438,-0.0,-7.065730756039559e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,9.552916890243068e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001005969315883,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,7.430059486068785e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0001005969170364,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0004771876265294,285.89093017578125,294.1499938964844,293.12225341796875,292.0299072265625,294.1556701660156,293.1479187011719,286.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.545385360717772,-0.0,-7.063837159648757e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,9.552916890243068e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001005969315883,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,7.430059486068785e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0001005969170364,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0004771876265294,285.89093017578125,294.1499938964844,293.12225341796875,292.0299072265625,294.1556701660156,293.1479187011719,286.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.545385360717772,-0.0,-7.063837159648757e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.552885603625327e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0001005965968943,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,7.430034747812897e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0001005965823424,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,0.0004771860549226,285.8883972167969,294.1499938964844,293.11968994140625,292.0321044921875,294.13739013671875,293.1415100097656,286.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952767333563315e-09,0.0010178547818213,-0.0198862329125404,0.0,0.0,0.0,-0.0087553458288311,60.0,10.537511825561523,-0.0,-7.063788132199988e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
