time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.552885603625327e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0001005965968943,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,7.430034747812897e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0001005965823424,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,0.0004771860549226,285.8883972167969,294.1499938964844,293.11968994140625,292.0321044921875,294.13739013671875,293.1415100097656,286.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952767333563315e-09,0.0010178547818213,-0.0198862329125404,0.0,0.0,0.0,-0.0087553458288311,60.0,10.537511825561523,-0.0,-7.063788132199988e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.553055133437738e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001005983795039,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,7.430166442645714e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,0.000100598364952,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0004771945241373,285.88592529296875,294.1499938964844,293.1185913085937,292.0336608886719,294.1192321777344,293.1355285644531,286.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858105563291e-09,0.0010178721277043,-0.0198917090892791,0.0,0.0,0.0,-0.008756379596889,60.0,10.529520988464355,-0.0,-7.06403611161477e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.553055133437738e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001005983795039,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,7.430166442645714e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,0.000100598364952,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0004771945241373,285.88592529296875,294.1499938964844,293.1185913085937,292.0336608886719,294.1192321777344,293.1355285644531,286.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858105563291e-09,0.0010178721277043,-0.0198917090892791,0.0,0.0,0.0,-0.008756379596889,60.0,10.529520988464355,-0.0,-7.06403611161477e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.5548304670956e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,0.000100617078715,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,7.431547419400886e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.000100617064163,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0004772832326125,285.88385009765625,294.1499938964844,293.1187744140625,292.03466796875,294.1021423339844,293.1334533691406,286.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180693352594,7.976963090072786e-09,0.0010180614190176,-0.0199496001005172,0.0,0.0,0.0,-0.008767339400947,60.0,10.52053165435791,-0.0,-7.066660145937932e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.5548304670956e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,0.000100617078715,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,7.431547419400886e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.000100617064163,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0004772832326125,285.88385009765625,294.1499938964844,293.1187744140625,292.03466796875,294.1021423339844,293.1334533691406,286.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180693352594,7.976963090072786e-09,0.0010180614190176,-0.0199496001005172,0.0,0.0,0.0,-0.008767339400947,60.0,10.52053165435791,-0.0,-7.066660145937932e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,9.555172437103464e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.000100620680314,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,7.431812991853803e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.0001006206657621,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,0.0004773002874571,285.8827209472656,294.1499938964844,293.11932373046875,292.03497314453125,294.09332275390625,293.1314392089844,286.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181076359003,7.98121480016789e-09,0.0010180996032431,-0.0199607331305742,0.0,0.0,0.0,-0.0087694562971591,60.0,10.516408920288086,-0.0,-7.06716463128032e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,9.55611321842298e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0001006305828923,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,7.432544225594029e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,0.0001006305683404,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.0004773472901433,285.88165283203125,294.1499938964844,293.1201477050781,292.0351257324219,294.084716796875,293.1302490234375,286.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992922768096378e-09,0.0010181987890973,-0.0199913959950208,0.0,0.0,0.0,-0.0087752556428313,60.0,10.511883735656738,-0.0,-7.068555163414203e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,9.558245801599696e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001006530364975,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,7.434203143930063e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0001006530219456,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,0.0004774538101628,285.87957763671875,294.1499938964844,293.1224975585937,292.0351257324219,294.06768798828125,293.1285095214844,286.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.50263786315918,-0.0,-7.07170784153277e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,9.558245801599696e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001006530364975,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,7.434203143930063e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0001006530219456,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,0.0004774538101628,285.87957763671875,294.1499938964844,293.1224975585937,292.0351257324219,294.06768798828125,293.1285095214844,286.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.50263786315918,-0.0,-7.07170784153277e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,9.560950275044888e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.0001006815218715,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,7.436306623276323e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001006815073196,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0004775889392476,285.8777160644531,294.1499938964844,293.1257629394531,292.0346984863281,294.0512084960937,293.1285705566406,286.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051101192832,60.0,10.492834091186523,-0.0,-7.075708907677837e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,9.560950275044888e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.0001006815218715,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,7.436306623276323e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001006815073196,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0004775889392476,285.8777160644531,294.1499938964844,293.1257629394531,292.0346984863281,294.0512084960937,293.1285705566406,286.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051101192832,60.0,10.492834091186523,-0.0,-7.075708907677837e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,9.563802450429648e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0001007115497486,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,7.438524335157126e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0001007115351967,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.0004777313733939,285.8759155273437,294.1499938964844,293.1297302246094,292.0339050292969,294.0349426269531,293.1291809082031,286.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088663072669533e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.482839584350586,-0.0,-7.079928110442779e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,9.563802450429648e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0001007115497486,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,7.438524335157126e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0001007115351967,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.0004777313733939,285.8759155273437,294.1499938964844,293.1297302246094,292.0339050292969,294.0349426269531,293.1291809082031,286.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088663072669533e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.482839584350586,-0.0,-7.079928110442779e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.565471555106342e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,0.0001007291211863,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,7.439822365995497e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0001007291066343,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0004778147558681,285.8750915527344,294.1499938964844,293.1320495605469,292.0333557128906,294.0268249511719,293.1302795410156,286.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.477316856384276,-0.0,-7.082397956992281e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,9.56701987888664e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0001007454266073,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,7.441026536980644e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001007454120554,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0004778921138495,285.87432861328125,294.1499938964844,293.13427734375,292.03277587890625,294.0193176269531,293.1313171386719,286.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128731465717465e-09,0.0010193592170253,-0.0203470643609762,0.0,0.0,0.0,-0.0088425772264599,60.0,10.47221565246582,-0.0,-7.084690167857843e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,9.568649693392216e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,0.0001007625905913,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,7.442294736392796e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001007625760394,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0004779735172633,285.8735656738281,294.1499938964844,293.1367492675781,292.0321044921875,294.0116271972656,293.13262939453125,286.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149028118964452e-09,0.0010195331415161,-0.0204002205282449,0.0,0.0,0.0,-0.0088526410982012,60.0,10.466804504394531,-0.0,-7.087103170988486e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,9.570300608174875e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.00010077998013,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,7.4435789429117e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0001007799655781,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0004780560266226,285.87286376953125,294.1499938964844,293.1392822265625,292.0313720703125,294.00408935546875,293.1341552734375,286.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.461270332336426,-0.0,-7.089548859084972e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,9.573597344569862e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,0.0001008146937238,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,7.446142262779176e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001008146791718,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0004782206960953,285.87158203125,294.1499938964844,293.1445617675781,292.0297546386719,293.98944091796875,293.13775634765625,286.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210648161366407e-09,0.0010200595716014,-0.0205615926533937,0.0,0.0,0.0,-0.0088831866160035,60.0,10.449865341186523,-0.0,-7.09443099822238e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,9.573597344569862e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,0.0001008146937238,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,7.446142262779176e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001008146791718,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0004782206960953,285.87158203125,294.1499938964844,293.1445617675781,292.0297546386719,293.98944091796875,293.13775634765625,286.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210648161366407e-09,0.0010200595716014,-0.0205615926533937,0.0,0.0,0.0,-0.0088831866160035,60.0,10.449865341186523,-0.0,-7.09443099822238e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.576957381796092e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001008500694297,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,7.448755786754191e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001008500621537,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004783885378856,285.8703308105469,294.1499938964844,293.1499938964844,292.0279541015625,293.974853515625,293.1416015625,286.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492023075321e-09,0.0010204171994701,-0.0206711739301681,0.0,0.0,0.0,-0.0089039290323853,60.0,10.438353538513184,-0.0,-7.09940977117185e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.576957381796092e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001008500694297,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,7.448755786754191e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001008500621537,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004783885378856,285.8703308105469,294.1499938964844,293.1499938964844,292.0279541015625,293.974853515625,293.1416015625,286.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492023075321e-09,0.0010204171994701,-0.0206711739301681,0.0,0.0,0.0,-0.0089039290323853,60.0,10.438353538513184,-0.0,-7.09940977117185e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.580161713529378e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.0001008838153211,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,7.451247802237049e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0001008838007692,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0004785485798493,285.8691711425781,294.1499938964844,293.1554260253906,292.0260009765625,293.9605712890625,293.14569091796875,286.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292396103115607e-09,0.0010207584127783,-0.0207756757736206,0.0,0.0,0.0,-0.0089237112551927,60.0,10.426454544067385,-0.0,-7.10415903881767e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.580161713529378e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.0001008838153211,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,7.451247802237049e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0001008838007692,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0004785485798493,285.8691711425781,294.1499938964844,293.1554260253906,292.0260009765625,293.9605712890625,293.14569091796875,286.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292396103115607e-09,0.0010207584127783,-0.0207756757736206,0.0,0.0,0.0,-0.0089237112551927,60.0,10.426454544067385,-0.0,-7.10415903881767e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,9.583216160535812e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.0001009159750537,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,7.45362340239808e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.0001009159677778,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.0004787011712323,285.8680725097656,294.1499938964844,293.16070556640625,292.02398681640625,293.9465026855469,293.14990234375,286.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330435008474524e-09,0.0010210837936028,-0.0208752918988466,0.0,0.0,0.0,-0.0089425696060061,60.0,10.41427993774414,-0.0,-7.108687327672669e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,9.583216160535812e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.0001009159750537,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,7.45362340239808e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.0001009159677778,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.0004787011712323,285.8680725097656,294.1499938964844,293.16070556640625,292.02398681640625,293.9465026855469,293.14990234375,286.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330435008474524e-09,0.0010210837936028,-0.0208752918988466,0.0,0.0,0.0,-0.0089425696060061,60.0,10.41427993774414,-0.0,-7.108687327672669e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,9.584576764609663e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0001009303086902,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,7.454681326635182e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,0.0001009302941383,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,0.0004787691286765,285.8675842285156,294.1499938964844,293.16326904296875,292.02294921875,293.93963623046875,293.15203857421875,286.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347379676365563e-09,0.0010212281486019,-0.0209196638315916,0.0,0.0,0.0,-0.0089509673416614,60.0,10.407966613769531,-0.0,-7.110705269042229e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,9.58590317168273e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0001009442712529,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,7.455713057424873e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,0.000100944256701,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0004788353980984,285.8671264648437,294.1499938964844,293.16571044921875,292.0219421386719,293.93280029296875,293.1541748046875,286.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363892689544628e-09,0.0010213691275566,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.401607513427734,-0.0,-7.112672051334813e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,9.588306420482696e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0001009695770335,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,7.457582250935957e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001009695697575,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.000478955451399,285.8662109375,294.1499938964844,293.1702575683594,292.0199279785156,293.9192810058594,293.1584167480469,286.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.388649940490724,-0.0,-7.116237554782856e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,9.588306420482696e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0001009695770335,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,7.457582250935957e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001009695697575,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.000478955451399,285.8662109375,294.1499938964844,293.1702575683594,292.0199279785156,293.9192810058594,293.1584167480469,286.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.388649940490724,-0.0,-7.116237554782856e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,9.590086119715124e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001009883199003,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,7.458966138074175e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,0.0001009883053484,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0004790443636011,285.8654479980469,294.1499938964844,293.1742553710937,292.0179748535156,293.9061584472656,293.1624450683594,286.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218238458037,8.415979912967941e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.375203132629396,-0.0,-7.118877221046206e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,9.590086119715124e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001009883199003,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,7.458966138074175e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,0.0001009883053484,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0004790443636011,285.8654479980469,294.1499938964844,293.1742553710937,292.0179748535156,293.9061584472656,293.1624450683594,286.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218238458037,8.415979912967941e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.375203132629396,-0.0,-7.118877221046206e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.591498383088036e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001010031846817,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,7.460064807673916e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0001010031774058,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.0004791148821823,285.8647766113281,294.1499938964844,293.177490234375,292.0161437988281,293.8931884765625,293.166259765625,286.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.361517906188965,-0.0,-7.120971901031228e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.591498383088036e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001010031846817,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,7.460064807673916e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0001010031774058,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.0004791148821823,285.8647766113281,294.1499938964844,293.177490234375,292.0161437988281,293.8931884765625,293.166259765625,286.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.361517906188965,-0.0,-7.120971901031228e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,9.59179233177565e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001010062842397,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,7.460293272743002e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0001010062696877,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0004791295796167,285.86444091796875,294.1499938964844,293.17901611328125,292.01513671875,293.8855895996094,293.1681823730469,286.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437207377198774e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,-0.0089954994618892,60.0,10.353010177612305,-0.0,-7.121406753185512e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,9.591974958311766e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,0.0001010082123684,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,7.460435153916478e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0001010081978165,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.0004791387182194,285.8641967773437,294.1499938964844,293.17987060546875,292.0144958496094,293.88055419921875,293.1694641113281,286.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439482890310046e-09,0.001022016396746,-0.0211608596146106,0.0,0.0,0.0,-0.0089966300874948,60.0,10.34733772277832,-0.0,-7.121678180510571e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,9.592052083462475e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001010090199997,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,7.460494816768914e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0001010090054478,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.000479142559925,285.86395263671875,294.1499938964844,293.1806945800781,292.0137634277344,293.8742980957031,293.1709289550781,286.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.34016227722168,-0.0,-7.121791156805557e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,9.591886919224636e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,0.0001010072810458,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,7.460366759914905e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,0.0001010072664939,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,0.000479134323541,285.8637390136719,294.1499938964844,293.18121337890625,292.0130920410156,293.8681030273437,293.17218017578125,286.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.0211579296737909,0.0,0.0,0.0,-0.00899607129395,60.0,10.332880020141602,-0.0,-7.121544598476248e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,9.59107928792946e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001009987681754,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,7.45973811717704e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001009987608995,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.000479093985632,285.86334228515625,294.1499938964844,293.1814270019531,292.011962890625,293.8558349609375,293.17431640625,286.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.318132400512695,-0.0,-7.120343781252815e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,9.59107928792946e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001009987681754,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,7.45973811717704e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001009987608995,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.000479093985632,285.86334228515625,294.1499938964844,293.1814270019531,292.011962890625,293.8558349609375,293.17431640625,286.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.318132400512695,-0.0,-7.120343781252815e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
