time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,9.588961256667972e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0001009764673653,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,7.458090840373188e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0001009764528134,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,0.0004789881641045,285.86309814453125,294.1499938964844,293.1802978515625,292.0111694335937,293.8438415527344,293.1751708984375,286.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779878035187,60.0,10.302937507629396,-0.0,-7.117196787476132e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,9.588961256667972e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0001009764673653,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,7.458090840373188e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0001009764528134,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,0.0004789881641045,285.86309814453125,294.1499938964844,293.1802978515625,292.0111694335937,293.8438415527344,293.1751708984375,286.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779878035187,60.0,10.302937507629396,-0.0,-7.117196787476132e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,9.586377564119176e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,0.0001009492625598,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,7.456081220880151e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,0.0001009492480079,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0004788591468241,285.8628845214844,294.1499938964844,293.177734375,292.0107421875,293.8318786621094,293.17559814453125,286.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.287592887878418,-0.0,-7.113360567245763e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,9.586377564119176e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,0.0001009492625598,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,7.456081220880151e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,0.0001009492480079,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0004788591468241,285.8628845214844,294.1499938964844,293.177734375,292.0107421875,293.8318786621094,293.17559814453125,286.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.287592887878418,-0.0,-7.113360567245763e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,9.581798076396808e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,0.0001009010302368,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,7.452518912032247e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0001009010229608,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0004786303616128,285.86285400390625,294.1499938964844,293.1735534667969,292.0107727050781,293.8201904296875,293.1737060546875,286.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312597721271686e-09,0.0010209314059466,-0.0208285804837942,0.0,0.0,0.0,-0.0089337276294827,60.0,10.271719932556152,-0.0,-7.106563515435482e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,9.581798076396808e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,0.0001009010302368,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,7.452518912032247e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0001009010229608,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0004786303616128,285.86285400390625,294.1499938964844,293.1735534667969,292.0107727050781,293.8201904296875,293.1737060546875,286.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312597721271686e-09,0.0010209314059466,-0.0208285804837942,0.0,0.0,0.0,-0.0089337276294827,60.0,10.271719932556152,-0.0,-7.106563515435482e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,9.579693869454786e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001008788749459,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,7.450882549164817e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,0.000100878860394,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0004785252676811,285.86285400390625,294.1499938964844,293.1708374023437,292.0109558105469,293.8143310546875,293.1729431152344,286.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286375141608461e-09,0.0010207071900367,-0.0207599066197872,0.0,0.0,0.0,-0.0089207282289862,60.0,10.263819694519045,-0.0,-7.103442101197288e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,9.576928277965636e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001008497492875,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,7.448731048498303e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001008497420116,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0004783871117979,285.8628845214844,294.1499938964844,293.16766357421875,292.0112609863281,293.8085327148437,293.171630859375,286.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.0206696521490812,0.0,0.0,0.0,-0.008903638459742,60.0,10.25575351715088,-0.0,-7.099340137983745e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,9.57072334131226e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,0.0001007844111882,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,7.443905633408576e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001007844039122,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0004780771851073,285.8629455566406,294.1499938964844,293.15985107421875,292.0122985839844,293.7969055175781,293.1682434082031,286.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.239483833312988,-0.0,-7.090142872812066e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,9.57072334131226e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,0.0001007844111882,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,7.443905633408576e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001007844039122,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0004780771851073,285.8629455566406,294.1499938964844,293.15985107421875,292.0122985839844,293.7969055175781,293.1682434082031,286.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.239483833312988,-0.0,-7.090142872812066e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,9.562692866893484e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0001006998427328,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,7.4376592237968e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001006998354569,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.0004776760470122,285.8631896972656,294.1499938964844,293.1499938964844,292.0138854980469,293.78533935546875,293.1625671386719,286.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.0088157057762146,60.0,10.223057746887209,-0.0,-7.078247676872709e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,9.562692866893484e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0001006998427328,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,7.4376592237968e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001006998354569,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.0004776760470122,285.8631896972656,294.1499938964844,293.1499938964844,292.0138854980469,293.78533935546875,293.1625671386719,286.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.0088157057762146,60.0,10.223057746887209,-0.0,-7.078247676872709e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,9.55403156694956e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0001006086313282,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,7.430922414641827e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001006086240522,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0004772433894686,285.8634948730469,294.1499938964844,293.1386413574219,292.01715087890625,293.7738037109375,293.1560363769531,286.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966593607022787e-09,0.0010179751552641,-0.0199224408715963,0.0,0.0,0.0,-0.0087622106075286,60.0,10.207792282104492,-0.0,-7.06542877537686e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,9.55403156694956e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0001006086313282,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,7.430922414641827e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001006086240522,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0004772433894686,285.8634948730469,294.1499938964844,293.1386413574219,292.01715087890625,293.7738037109375,293.1560363769531,286.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966593607022787e-09,0.0010179751552641,-0.0199224408715963,0.0,0.0,0.0,-0.0087622106075286,60.0,10.207792282104492,-0.0,-7.06542877537686e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,9.547574154566972e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,0.0001005406375043,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,7.425900548696518e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0001005406302283,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0004769208608195,285.8637390136719,294.1499938964844,293.1304016113281,292.0208740234375,293.76593017578125,293.15069580078125,286.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886133523982153e-09,0.001017284928821,-0.0197117216885089,0.0,0.0,0.0,-0.0087223118171095,60.0,10.198957443237305,-0.0,-7.05588121263645e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,9.544510976411402e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0001005083759082,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,7.423517672577873e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0001005083686322,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0004767678328789,285.8638610839844,294.1499938964844,293.1263732910156,292.0230407714844,293.7622375488281,293.148193359375,286.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847961391860281e-09,0.0010169597808271,-0.0196117497980594,0.0,0.0,0.0,-0.0087033947929739,60.0,10.194799423217772,-0.0,-7.051352923781451e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,9.539411985315382e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.000100454679341,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,7.419551548082381e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.000100454672065,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.0004765131161548,285.8641052246094,294.1499938964844,293.11993408203125,292.02685546875,293.7564392089844,293.1437072753906,286.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.189876556396484,-0.0,-7.043819749696922e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,9.53420385485515e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,0.0001003998331725,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,7.415501022478566e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0001003998258966,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0004762529570143,285.8643493652344,294.1499938964844,293.1132507324219,292.0312194824219,293.7506408691406,293.13897705078125,286.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158594232052,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.18551254272461,-0.0,-7.036130256210529e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,9.52342670643702e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0001002863500616,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,7.407118391711265e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0001002863427856,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.0004757146525662,285.86492919921875,294.1499938964844,293.0993347167969,292.0414733886719,293.7390441894531,293.1290588378906,286.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.178278923034668,-0.0,-7.02023115195516e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,9.52342670643702e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0001002863500616,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,7.407118391711265e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0001002863427856,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.0004757146525662,285.86492919921875,294.1499938964844,293.0993347167969,292.0414733886719,293.7390441894531,293.1290588378906,286.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.178278923034668,-0.0,-7.02023115195516e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,9.511943790130316e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.000100165430922,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,7.398187153739855e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001001654163701,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.0004751410451717,285.8655700683594,294.1499938964844,293.0845947265625,292.05352783203125,293.7273864746094,293.1180419921875,286.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.174283981323242,-0.0,-7.00331028724577e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,9.511943790130316e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.000100165430922,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,7.398187153739855e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001001654163701,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.0004751410451717,285.8655700683594,294.1499938964844,293.0845947265625,292.05352783203125,293.7273864746094,293.1180419921875,286.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.174283981323242,-0.0,-7.00331028724577e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,9.499963925918564e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.000100039265817,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,7.38886883482337e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,0.000100039258541,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0004745426122099,285.8663330078125,294.1499938964844,293.069091796875,292.0671691894531,293.7156982421875,293.1062316894531,286.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.172650337219238,-0.0,-6.98567816925788e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,9.499963925918564e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.000100039265817,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,7.38886883482337e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,0.000100039258541,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0004745426122099,285.8663330078125,294.1499938964844,293.069091796875,292.0671691894531,293.7156982421875,293.1062316894531,286.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.172650337219238,-0.0,-6.98567816925788e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,9.48747619986534e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,9.990776743507011e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,7.379156159004197e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,9.990776015911253e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,0.0004739188298117,285.8671569824219,294.1499938964844,293.0528564453125,292.0820617675781,293.70391845703125,293.0936279296875,286.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137286761604855e-09,0.0010108831338584,-0.0177504122257232,0.0,0.0,0.0,-0.0083510847762227,60.0,10.17319393157959,-0.0,-6.967323429307727e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,9.48747619986534e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,9.990776743507011e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,7.379156159004197e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,9.990776015911253e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,0.0004739188298117,285.8671569824219,294.1499938964844,293.0528564453125,292.0820617675781,293.70391845703125,293.0936279296875,286.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137286761604855e-09,0.0010108831338584,-0.0177504122257232,0.0,0.0,0.0,-0.0083510847762227,60.0,10.17319393157959,-0.0,-6.967323429307727e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.48103770497255e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,9.983997006202117e-05,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,7.374148844974115e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,9.983996278606357e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0004735972324851,285.8676147460937,294.1499938964844,293.0444641113281,292.0899353027344,293.697998046875,293.08697509765625,286.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.057066042648331e-09,0.0010101948864758,-0.0175402946770191,0.0,0.0,0.0,-0.0083113042637705,60.0,10.174285888671877,-0.0,-6.957869658208439e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,9.474513353779912e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,9.977126319427045e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,7.369074592133984e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,9.977125591831282e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0004732713277917,285.8680725097656,294.1499938964844,293.0359191894531,292.0980224609375,293.6920471191406,293.0801696777344,286.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771960071597e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.175743103027344,-0.0,-6.948296515929543e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,9.461216541239992e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.963124466594309e-05,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,7.358732545981184e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,9.963123011402786e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.000472607120173,285.8690795898437,294.1499938964844,293.018310546875,292.1147766113281,293.6801452636719,293.06622314453125,286.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.179343223571776,-0.0,-6.928805618144906e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,9.461216541239992e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.963124466594309e-05,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,7.358732545981184e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,9.963123011402786e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.000472607120173,285.8690795898437,294.1499938964844,293.018310546875,292.1147766113281,293.6801452636719,293.06622314453125,286.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.179343223571776,-0.0,-6.928805618144906e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,9.4475231890101e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,9.948703518602996e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,7.34808127162978e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,9.948702791007236e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.0004719230928458,285.8701477050781,294.1499938964844,293.00006103515625,292.1320495605469,293.6681213378906,293.0516357421875,286.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.183947563171388,-0.0,-6.90876191811185e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,9.4475231890101e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,9.948703518602996e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,7.34808127162978e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,9.948702791007236e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.0004719230928458,285.8701477050781,294.1499938964844,293.00006103515625,292.1320495605469,293.6681213378906,293.0516357421875,286.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.183947563171388,-0.0,-6.90876191811185e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.43352933973074e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,9.933968249242751e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,7.337197894230485e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,9.93396679405123e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0004712241061497,285.8713073730469,294.1499938964844,292.9812316894531,292.1496276855469,293.6559753417969,293.0364685058594,286.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651159981110595e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.189205169677734,-0.0,-6.888309656005731e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.43352933973074e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,9.933968249242751e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,7.337197894230485e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,9.93396679405123e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0004712241061497,285.8713073730469,294.1499938964844,292.9812316894531,292.1496276855469,293.6559753417969,293.0364685058594,286.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651159981110595e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.189205169677734,-0.0,-6.888309656005731e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,9.422712901141496e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,9.922577737597749e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,7.328784704441205e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,9.922577010001989e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0004706837935373,285.87225341796875,294.1499938964844,292.96649169921875,292.1630249023437,293.64666748046875,293.0245666503906,286.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039883200079,6.330342916527343e-09,0.0010039819171652,-0.0156367141753435,0.0,0.0,0.0,-0.0079510426148772,60.0,10.193350791931152,-0.0,-6.872520685874407e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,9.41927792155184e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,9.918960131471977e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,7.326112245209515e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.918959403876217e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0004705121973529,285.87255859375,294.1499938964844,292.9617919921875,292.167236328125,293.64373779296875,293.02081298828125,286.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.2875393780359445e-09,0.0010036170715466,-0.0155245894566178,0.0,0.0,0.0,-0.0079298289492726,60.0,10.194660186767578,-0.0,-6.867509938501827e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,9.412069630343468e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,9.9113691248931e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,7.320506119867787e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,9.911368397297338e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0004701521247625,285.8731994628906,294.1499938964844,292.9518737792969,292.17596435546875,293.6375732421875,293.01275634765625,286.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028528049588,6.197726776235868e-09,0.0010028466349467,-0.0152893234044313,0.0,0.0,0.0,-0.0078852921724319,60.0,10.19728660583496,-0.0,-6.857003143068141e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,9.404816955793648e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,9.903731552185492e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,7.31486506992951e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.903730824589728e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.000469789840281,285.8738708496094,294.1499938964844,292.9418334960937,292.18463134765625,293.63134765625,293.00457763671875,286.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107357286566639e-09,0.0010020738700404,-0.0150525933131575,0.0,0.0,0.0,-0.0078404927626252,60.0,10.19987678527832,-0.0,-6.846438083130124e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,9.390198829350992e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,9.888338536256924e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,7.303495658561587e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.888337808661164e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0004690596542786,285.8752746582031,294.1499938964844,292.9213562011719,292.2015686035156,293.6188659667969,292.9880676269531,286.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925225643466092e-09,0.0010005186777561,-0.0145754758268594,0.0,0.0,0.0,-0.0077502126805484,60.0,10.204778671264648,-0.0,-6.82517082850609e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
