time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,9.390198829350992e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,9.888338536256924e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,7.303495658561587e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.888337808661164e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0004690596542786,285.8752746582031,294.1499938964844,292.9213562011719,292.2015686035156,293.6188659667969,292.9880676269531,286.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925225643466092e-09,0.0010005186777561,-0.0145754758268594,0.0,0.0,0.0,-0.0077502126805484,60.0,10.204778671264648,-0.0,-6.82517082850609e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,9.375453373650088e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,9.872810915112495e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,7.29202656657435e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.872810187516734e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0004683230945374,285.8767395019531,294.1499938964844,292.900390625,292.2178039550781,293.60626220703125,292.9711303710937,286.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989474201574,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.20853328704834,-0.0,-6.8037515177366e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,9.375453373650088e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,9.872810915112495e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,7.29202656657435e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.872810187516734e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0004683230945374,285.8767395019531,294.1499938964844,292.900390625,292.2178039550781,293.60626220703125,292.9711303710937,286.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989474201574,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.20853328704834,-0.0,-6.8037515177366e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.36064461711794e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,9.857216355158016e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,7.280508725671098e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,9.857215627562256e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0004675833915825,285.8782958984375,294.1499938964844,292.8789978027344,292.2331237792969,293.593505859375,292.9538879394531,286.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676627457141,60.0,10.210956573486328,-0.0,-6.78227394246278e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.36064461711794e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,9.857216355158016e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,7.280508725671098e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,9.857215627562256e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0004675833915825,285.8782958984375,294.1499938964844,292.8789978027344,292.2331237792969,293.593505859375,292.9538879394531,286.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676627457141,60.0,10.210956573486328,-0.0,-6.78227394246278e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.34581330511719e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,9.84159778454341e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,7.268973422469571e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.841597056947649e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0004668424953706,285.8799133300781,294.1499938964844,292.857177734375,292.24725341796875,293.58062744140625,292.93634033203125,286.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.3721946891016614e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760494753718,60.0,10.211631774902344,-0.0,-6.760797077731695e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.34581330511719e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,9.84159778454341e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,7.268973422469571e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.841597056947649e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0004668424953706,285.8799133300781,294.1499938964844,292.857177734375,292.24725341796875,293.58062744140625,292.93634033203125,286.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.3721946891016614e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760494753718,60.0,10.211631774902344,-0.0,-6.760797077731695e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,9.338427480543032e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,9.833820513449608e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,7.263229053933173e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.833819785853848e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0004664735752157,285.8807678222656,294.1499938964844,292.8460998535156,292.2538146972656,293.5740966796875,292.9274597167969,286.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172299393371e-09,0.0009950005915015,-0.0128856096416711,0.0,0.0,0.0,-0.0074304207228124,60.0,10.21093463897705,-0.0,-6.750114778242279e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,9.331046749139205e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.82604833552614e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,7.257488323375583e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,9.826047607930376e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0004661048878915,285.8816223144531,294.1499938964844,292.8349609375,292.2599792480469,293.5675354003906,292.91851806640625,286.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.18820986172841e-09,0.0009942142060026,-0.0126446839421987,0.0,0.0,0.0,-0.0073848310858011,60.0,10.209699630737305,-0.0,-6.739448110693047e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,9.316292562289163e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,9.810511255636813e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,7.246012683026493e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,9.81051052804105e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,0.0004653679206967,285.8833923339844,294.1499938964844,292.8124084472656,292.27105712890625,293.5543212890625,292.9005432128906,286.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926437633112,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.20588207244873,-0.0,-6.718151723816845e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,9.316292562289163e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,9.810511255636813e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,7.246012683026493e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,9.81051052804105e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,0.0004653679206967,285.8833923339844,294.1499938964844,292.8124084472656,292.27105712890625,293.5543212890625,292.9005432128906,286.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926437633112,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.20588207244873,-0.0,-6.718151723816845e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.3016707978677e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.795113146537916e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,7.234639633679762e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.795112418942152e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0004646375018637,285.8852233886719,294.1499938964844,292.7895202636719,292.2802734375,293.5409851074219,292.88238525390625,286.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033912874758,60.0,10.19915008544922,-0.0,-6.697078447359672e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.3016707978677e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.795113146537916e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,7.234639633679762e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.795112418942152e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0004646375018637,285.8852233886719,294.1499938964844,292.7895202636719,292.2802734375,293.5409851074219,292.88238525390625,286.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033912874758,60.0,10.19915008544922,-0.0,-6.697078447359672e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,9.287215652875602e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,9.779891115613282e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,7.223396823974326e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,9.77989038801752e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0004639154358301,285.8871459960937,294.1499938964844,292.766357421875,292.287353515625,293.5274658203125,292.8641357421875,286.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420938204505555e-09,0.0009895454859361,-0.0112139051780104,0.0,0.0,0.0,-0.0071141035296022,60.0,10.189090728759766,-0.0,-6.676278019313031e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,9.287215652875602e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,9.779891115613282e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,7.223396823974326e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,9.77989038801752e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0004639154358301,285.8871459960937,294.1499938964844,292.766357421875,292.287353515625,293.5274658203125,292.8641357421875,286.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420938204505555e-09,0.0009895454859361,-0.0112139051780104,0.0,0.0,0.0,-0.0071141035296022,60.0,10.189090728759766,-0.0,-6.676278019313031e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,9.275249612983316e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,9.76729061221704e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,7.214090146590024e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,9.767289884621276e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.000463317730464,285.8887939453125,294.1499938964844,292.7467041015625,292.2915344238281,293.5159912109375,292.8487243652344,286.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.49300818772258e-09,0.0009882702725008,-0.0108233019709587,0.0,0.0,0.0,-0.0070401933044195,60.0,10.17754077911377,-0.0,-6.659085016735844e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.27296350710094e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.764882997842506e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,7.212311902549118e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,9.764882270246744e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.0004632035270333,285.8890991210937,294.1499938964844,292.742919921875,292.2921142578125,293.5137939453125,292.8457946777344,286.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522973535168e-09,0.0009880270808935,-0.0107486695051193,0.0,0.0,0.0,-0.0070260735228657,60.0,10.17534065246582,-0.0,-6.655802309296632e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,9.265969129046424e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.757517545949668e-05,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,7.206871669040993e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,9.757516818353906e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,0.0004628541355486,285.89013671875,294.1499938964844,292.73114013671875,292.2935485839844,293.50689697265625,292.83660888671875,286.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872808586806,-0.0105203427374362,0.0,0.0,0.0,-0.006982865743339,60.0,10.166452407836914,-0.0,-6.645765182611285e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.259049693355335e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,9.750231401994824e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,7.201489643193781e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,9.750230674399064e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.000462508527562,285.89117431640625,294.1499938964844,292.7192687988281,292.2943115234375,293.4999084472656,292.82745361328125,286.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911643127752094e-09,0.0009865437168627,-0.0102944644168019,0.0,0.0,0.0,-0.0069401278160512,60.0,10.15626049041748,-0.0,-6.635842453306395e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,9.245399996871127e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.735857020132244e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,7.190873293438926e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,9.735856292536482e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.000461826683022,285.893310546875,294.1499938964844,292.6954345703125,292.2937316894531,293.4858703613281,292.8092956542969,286.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210963530602385e-09,0.0009850899223238,-0.0098488731309771,0.0,0.0,0.0,-0.0068558198399841,60.0,10.133337020874023,-0.0,-6.616290448846486e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,9.245399996871127e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.735857020132244e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,7.190873293438926e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,9.735856292536482e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.000461826683022,285.893310546875,294.1499938964844,292.6954345703125,292.2937316894531,293.4858703613281,292.8092956542969,286.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210963530602385e-09,0.0009850899223238,-0.0098488731309771,0.0,0.0,0.0,-0.0068558198399841,60.0,10.133337020874023,-0.0,-6.616290448846486e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,9.23201732803136e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.721764217829332e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,7.180464308476076e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,9.72176349023357e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0004611581971403,285.8955078125,294.1499938964844,292.6714172363281,292.2901611328125,293.4717102050781,292.7914428710937,286.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119925051927,0.0,0.0,0.0,-0.0067731593735516,60.0,10.107648849487305,-0.0,-6.597149138087843e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,9.23201732803136e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.721764217829332e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,7.180464308476076e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,9.72176349023357e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0004611581971403,285.8955078125,294.1499938964844,292.6714172363281,292.2901611328125,293.4717102050781,292.7914428710937,286.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119925051927,0.0,0.0,0.0,-0.0067731593735516,60.0,10.107648849487305,-0.0,-6.597149138087843e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,9.218902414431795e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,9.70795372268185e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,7.17026341590099e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,9.707952995086087e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0004605030699167,285.897705078125,294.1499938964844,292.64727783203125,292.2833251953125,293.4574584960937,292.773681640625,286.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.077496528625488,-0.0,-6.578417810487738e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,9.218902414431795e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,9.70795372268185e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,7.17026341590099e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,9.707952995086087e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0004605030699167,285.897705078125,294.1499938964844,292.64727783203125,292.2833251953125,293.4574584960937,292.773681640625,286.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.077496528625488,-0.0,-6.578417810487738e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,9.206147660734132e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.694522304926068e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,7.160343375289813e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,9.694521577330306e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0004598659288603,285.8999938964844,294.1499938964844,292.6230163574219,292.2730407714844,293.4430236816406,292.7560119628906,286.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809079347178,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.041366577148438,-0.0,-6.560226495366805e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,9.206147660734132e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.694522304926068e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,7.160343375289813e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,9.694521577330306e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0004598659288603,285.8999938964844,294.1499938964844,292.6230163574219,292.2730407714844,293.4430236816406,292.7560119628906,286.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809079347178,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.041366577148438,-0.0,-6.560226495366805e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,9.199948544846848e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,9.687994315754622e-05,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,7.155521598178893e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,9.68799358815886e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,0.0004595562932081,285.90118408203125,294.1499938964844,292.6108703613281,292.2665100097656,293.4357604980469,292.7472229003906,286.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796457194697e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,10.020389556884766,-0.0,-6.551393738618573e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,9.193822916131468e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,9.681543451733889e-05,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,7.150757301133126e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,9.681542724138126e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0004592502955347,285.9023742675781,294.1499938964844,292.59869384765625,292.2590637207031,293.4284362792969,292.73846435546875,286.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.0065372502431273,60.0,9.998299598693848,-0.0,-6.542671826537116e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,9.18180594453588e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.6688891062513e-05,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,7.141410605981946e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,9.668888378655538e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.0004586500290315,285.9047546386719,294.1499938964844,292.5743408203125,292.2411804199219,293.4137268066406,292.7210388183594,286.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,9.95103931427002,-0.0,-6.525579010485671e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,9.18180594453588e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.6688891062513e-05,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,7.141410605981946e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,9.668888378655538e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.0004586500290315,285.9047546386719,294.1499938964844,292.5743408203125,292.2411804199219,293.4137268066406,292.7210388183594,286.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,9.95103931427002,-0.0,-6.525579010485671e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,9.170279372483492e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.65675135375932e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,7.13244589860551e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,9.656750626163556e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0004580742679536,285.9072265625,294.1499938964844,292.54998779296875,292.2191772460937,293.3988647460937,292.70379638671875,286.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.89572525024414,-0.0,-6.50920455314008e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,9.170279372483492e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.65675135375932e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,7.13244589860551e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,9.656750626163556e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0004580742679536,285.9072265625,294.1499938964844,292.54998779296875,292.2191772460937,293.3988647460937,292.70379638671875,286.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.89572525024414,-0.0,-6.50920455314008e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,9.15863929549232e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.644493547966704e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,7.123392424546182e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,9.644492820370942e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0004574928316287,285.9097595214844,294.1499938964844,292.5240173339844,292.19342041015625,293.3837890625,292.6866455078125,286.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040114160413054e-09,0.0009758463129401,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.834192276000977,-0.0,-6.492689408332808e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,9.15863929549232e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.644493547966704e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,7.123392424546182e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,9.644492820370942e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0004574928316287,285.9097595214844,294.1499938964844,292.5240173339844,292.19342041015625,293.3837890625,292.6866455078125,286.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040114160413054e-09,0.0009758463129401,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.834192276000977,-0.0,-6.492689408332808e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,9.147574019152672e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,9.632841101847588e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,7.114785694284365e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,9.632840374251828e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0004569400916807,285.9121398925781,294.1499938964844,292.4973449707031,292.1669921875,293.3695678710937,292.6704406738281,286.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022440006798433e-09,0.0009746672585606,-0.0066552371717989,0.0,0.0,0.0,-0.0062515810132026,60.0,9.770341873168944,-0.0,-6.477009151240054e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,9.146611409960316e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,9.631827560951932e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,7.114036998245865e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,9.631827560951932e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0004568920121528,285.912353515625,294.1499938964844,292.49493408203125,292.1645812988281,293.3683166503906,292.66900634765625,286.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.890256922682965e-09,0.0009745647548697,-0.0066238278523087,0.0,0.0,0.0,-0.0062456387095153,60.0,9.764788627624512,-0.0,-6.475646330272866e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,9.140522888628766e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,9.625415987102316e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,7.109301805030555e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,9.625415259506552e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0004565878771245,285.9136962890625,294.1499938964844,292.4792785644531,292.1490783691406,293.36053466796875,292.6598205566406,286.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395605454933e-09,0.0009739155066199,-0.0064250486902892,0.0,0.0,0.0,-0.0062080277130007,60.0,9.728675842285156,-0.0,-6.467027446888096e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,9.134402353083716e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,9.618970943847673e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,7.104541145963594e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,9.61897021625191e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.0004562821413855,285.9150085449219,294.1499938964844,292.4629821777344,292.1329040527344,293.3526611328125,292.65057373046875,286.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135274071851e-09,0.0009732632315717,-0.0062252231873571,0.0,0.0,0.0,-0.0061702216044068,60.0,9.691522598266602,-0.0,-6.458368773110125e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
