time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,9.122076880885288e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,9.60599136305973e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,7.094954344211146e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,9.605990635463968e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,0.0004556664789561,285.9176940917969,294.1499938964844,292.4284362792969,292.0986328125,293.33673095703125,292.63201904296875,286.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719534427858,2.5845749984654276e-09,0.0009719508816488,-0.0058228443376719,0.0,0.0,0.0,-0.0060940985567867,60.0,9.614605903625488,-0.0,-6.440951239028436e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,9.122076880885288e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,9.60599136305973e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,7.094954344211146e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,9.605990635463968e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,0.0004556664789561,285.9176940917969,294.1499938964844,292.4284362792969,292.0986328125,293.33673095703125,292.63201904296875,286.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719534427858,2.5845749984654276e-09,0.0009719508816488,-0.0058228443376719,0.0,0.0,0.0,-0.0060940985567867,60.0,9.614605903625488,-0.0,-6.440951239028436e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,9.109680831898004e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,9.592938295099884e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,7.085312972776592e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,9.592937567504124e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,0.0004550472658593,285.92047119140625,294.1499938964844,292.3915405273437,292.06207275390625,293.3204040527344,292.6134033203125,286.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.430132761688241e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175340622663,60.0,9.532316207885742,-0.0,-6.423456966331288e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,9.109680831898004e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,9.592938295099884e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,7.085312972776592e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,9.592937567504124e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,0.0004550472658593,285.92047119140625,294.1499938964844,292.3915405273437,292.06207275390625,293.3204040527344,292.6134033203125,286.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.430132761688241e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175340622663,60.0,9.532316207885742,-0.0,-6.423456966331288e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,9.097352449316531e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,9.579955803928895e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,7.075724715832621e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.579955076333135e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0004544314579106,285.9232788085937,294.1499938964844,292.3525695800781,292.0234375,293.3036193847656,292.5951232910156,286.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.445805549621582,-0.0,-6.406082064813745e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,9.097352449316531e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,9.579955803928895e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,7.075724715832621e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.579955076333135e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0004544314579106,285.9232788085937,294.1499938964844,292.3525695800781,292.0234375,293.3036193847656,292.5951232910156,286.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.445805549621582,-0.0,-6.406082064813745e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,9.08520960365422e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,9.56716830842197e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,7.06627979525365e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,9.567167580826208e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0004538248758763,285.9261474609375,294.1499938964844,292.311767578125,291.9829406738281,293.2863464355469,292.5780639648437,286.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252373194613483e-09,0.0009680228540673,-0.0046192142181098,0.0,0.0,0.0,-0.0058663841336965,60.0,9.356069564819336,-0.0,-6.388990669847773e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,9.08520960365422e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,9.56716830842197e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,7.06627979525365e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,9.567167580826208e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0004538248758763,285.9261474609375,294.1499938964844,292.311767578125,291.9829406738281,293.2863464355469,292.5780639648437,286.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252373194613483e-09,0.0009680228540673,-0.0046192142181098,0.0,0.0,0.0,-0.0058663841336965,60.0,9.356069564819336,-0.0,-6.388990669847773e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,9.079203300643712e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,9.56084331846796e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,7.061607902869582e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,9.560842590872198e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0004535248444881,285.9276123046875,294.1499938964844,292.2907409667969,291.9621276855469,293.2776184082031,292.5702209472656,286.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407177378588e-09,0.0009673835593275,-0.0044231293722987,0.0,0.0,0.0,-0.0058292904868721,60.0,9.310585021972656,-0.0,-6.380545869433264e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,9.073227556655183e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,9.554550342727453e-05,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,7.056960748741403e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,9.554550342727453e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0004532263556029,285.9290771484375,294.1499938964844,292.2693786621094,291.94091796875,293.268798828125,292.5619506835937,286.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956731570249e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.0057923840358853,60.0,9.264521598815918,-0.0,-6.372149385924787e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.06149361981079e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,9.542193583911283e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,7.047833787510172e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,9.542192856315523e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0004526402044575,285.9320068359375,294.1499938964844,292.22564697265625,291.8975524902344,293.2509460449219,292.5457458496094,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297551251933437e-09,0.0009654964669607,-0.0038449333515018,0.0,0.0,0.0,-0.005719902459532,60.0,9.170984268188477,-0.0,-6.35567687368166e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.06149361981079e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,9.542193583911283e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,7.047833787510172e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,9.542192856315523e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0004526402044575,285.9320068359375,294.1499938964844,292.22564697265625,291.8975524902344,293.2509460449219,292.5457458496094,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297551251933437e-09,0.0009654964669607,-0.0038449333515018,0.0,0.0,0.0,-0.005719902459532,60.0,9.170984268188477,-0.0,-6.35567687368166e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.050282096723096e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,9.530387615086512e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,7.039113552309573e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,9.53038688749075e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.000452080159448,285.9350280761719,294.1499938964844,292.18084716796875,291.8531494140625,293.2325439453125,292.53033447265625,286.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690072304327827e-09,0.0009643019293434,-0.0034789065830409,0.0,0.0,0.0,-0.005650654900819,60.0,9.074830055236816,-0.0,-6.33995895782391e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.050282096723096e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,9.530387615086512e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,7.039113552309573e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,9.53038688749075e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.000452080159448,285.9350280761719,294.1499938964844,292.18084716796875,291.8531494140625,293.2325439453125,292.53033447265625,286.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690072304327827e-09,0.0009643019293434,-0.0034789065830409,0.0,0.0,0.0,-0.005650654900819,60.0,9.074830055236816,-0.0,-6.33995895782391e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,9.039605356520042e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,9.519144077785312e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,7.030809501884505e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,9.519143350189552e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.0004515468317549,285.9380798339844,294.1499938964844,292.1352233886719,291.8078918457031,293.21368408203125,292.51666259765625,286.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047935030198e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.978342056274414,-0.0,-6.325007717578046e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,9.039605356520042e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,9.519144077785312e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,7.030809501884505e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,9.519143350189552e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.0004515468317549,285.9380798339844,294.1499938964844,292.1352233886719,291.8078918457031,293.21368408203125,292.51666259765625,286.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047935030198e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.978342056274414,-0.0,-6.325007717578046e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.024285100167616e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,9.503011824563146e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,7.018893666099757e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,9.503011096967384e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,0.0004507815756369,285.91131591796875,294.1499938964844,292.08905029296875,291.7621154785156,293.1846618652344,292.4994506835937,286.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811851825565,1.486023415431248e-09,0.0010811837855726,-0.0028255861252546,0.0,0.0,0.0,-0.0061457902193069,60.0,9.459994316101074,-0.0,-6.303586985723086e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.024285100167616e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,9.503011824563146e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,7.018893666099757e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,9.503011096967384e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,0.0004507815756369,285.91131591796875,294.1499938964844,292.08905029296875,291.7621154785156,293.1846618652344,292.4994506835937,286.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811851825565,1.486023415431248e-09,0.0010811837855726,-0.0028255861252546,0.0,0.0,0.0,-0.0061457902193069,60.0,9.459994316101074,-0.0,-6.303586985723086e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,9.024202881846576e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,9.502925240667535e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,7.018829637672752e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.502924513071775e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,0.0004507774719968,285.9129333496094,294.1499938964844,292.0657958984375,291.73907470703125,293.1750793457031,292.49322509765625,286.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096152437618,1.365152546561887e-09,0.0009615229791961,-0.0026274775154888,0.0,0.0,0.0,-0.00548957567662,60.0,9.220782279968262,-0.0,-6.30347116725716e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,9.019498247653246e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,9.497970313532278e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,7.015170558588579e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,9.497970313532278e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0004505424585659,285.91455078125,294.1499938964844,292.04254150390625,291.71600341796875,293.16534423828125,292.48760986328125,286.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610231500118,1.3065351023300307e-09,0.0009610218694433,-0.0024738737847656,0.0,0.0,0.0,-0.0054605165496468,60.0,9.04709529876709,-0.0,-6.296900068036848e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.01067687664181e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,9.488681826042011e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,7.008309330558404e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,9.48868109844625e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0004501018265727,285.9194641113281,294.1499938964844,291.9959716796875,291.6698303222656,293.145751953125,292.4771423339844,286.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009539716993458,1.190510023896251e-09,0.0009539705351926,-0.0021758957300335,0.0,0.0,0.0,-0.0053725410252809,60.0,8.766348838806152,-0.0,-6.284588494054334e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.01067687664181e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,9.488681826042011e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,7.008309330558404e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,9.48868109844625e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0004501018265727,285.9194641113281,294.1499938964844,291.9959716796875,291.6698303222656,293.145751953125,292.4771423339844,286.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009539716993458,1.190510023896251e-09,0.0009539705351926,-0.0021758957300335,0.0,0.0,0.0,-0.0053725410252809,60.0,8.766348838806152,-0.0,-6.284588494054334e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,9.004826279124245e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,9.48252054513432e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,7.003758946666494e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,9.48251981753856e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0004498095950111,285.9207763671875,294.1499938964844,291.9496154785156,291.62384033203125,293.12628173828125,292.4678039550781,286.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008944246801547,1.0585972098908771e-09,0.0008944235742092,-0.0018886434845626,0.0,0.0,0.0,-0.0050134984776377,60.0,8.445680618286133,-0.0,-6.2764293318196e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,9.004826279124245e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,9.48252054513432e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,7.003758946666494e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,9.48251981753856e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0004498095950111,285.9207763671875,294.1499938964844,291.9496154785156,291.62384033203125,293.12628173828125,292.4678039550781,286.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008944246801547,1.0585972098908771e-09,0.0008944235742092,-0.0018886434845626,0.0,0.0,0.0,-0.0050134984776377,60.0,8.445680618286133,-0.0,-6.2764293318196e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,9.003002196550369e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,9.480599692324176e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,7.002340134931728e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,9.480598964728416e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.000449718470918,285.9926147460937,294.1499938964844,291.9036865234375,291.57830810546875,293.1136474609375,292.45904541015625,286.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007542733219452,8.95682250590113e-10,0.0007542724488303,-0.0016004896024242,0.0,0.0,0.0,-0.0042352597229182,60.0,6.655961036682129,-0.0,-6.273885588825578e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,9.003002196550369e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,9.480599692324176e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,7.002340134931728e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,9.480598964728416e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.000449718470918,285.9926147460937,294.1499938964844,291.9036865234375,291.57830810546875,293.1136474609375,292.45904541015625,286.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007542733219452,8.95682250590113e-10,0.0007542724488303,-0.0016004896024242,0.0,0.0,0.0,-0.0042352597229182,60.0,6.655961036682129,-0.0,-6.273885588825578e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,3.0315979529405013e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,3.192420263076201e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,2.3579112166771665e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,3.1924198992783204e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0001514345494797,286.0366516113281,294.1499938964844,291.85845947265625,291.5334777832031,293.0927124023437,292.4433898925781,286.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007066921680234,7.88300313914192e-10,0.0007066914113238,-0.0013657625531777,0.0,0.0,0.0,-0.0039219874888658,60.0,6.10444974899292,-0.0,-7.113856170803956e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,3.0315979529405013e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,3.192420263076201e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,2.3579112166771665e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,3.1924198992783204e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0001514345494797,286.0366516113281,294.1499938964844,291.85845947265625,291.5334777832031,293.0927124023437,292.4433898925781,286.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007066921680234,7.88300313914192e-10,0.0007066914113238,-0.0013657625531777,0.0,0.0,0.0,-0.0039219874888658,60.0,6.10444974899292,-0.0,-7.113856170803956e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,9.002377919387072e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,9.479941945755854e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,7.001854828558862e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,9.479941218160091e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,0.0004496873007155,286.08526611328125,294.1499938964844,291.8362121582031,291.5113830566406,293.0773010253906,292.4299011230469,286.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005169610958546,6.50273446201055e-10,0.0005169604555703,-0.0011926188599318,0.0,0.0,0.0,-0.0029312989208847,60.0,5.449755668640137,-0.0,-6.273015173974272e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,9.00445957086049e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,9.482134191785008e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,7.003473729128018e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,9.482133464189246e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0004497912595979,286.1050109863281,294.1499938964844,291.814208984375,291.4895935058594,293.0466613769531,292.409912109375,286.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003721386892721,5.309278017229242e-10,0.0003721381362993,-0.0010236798552796,0.0,0.0,0.0,-0.0021493199747055,60.0,5.482497692108154,-0.0,-6.275915609421645e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,3.602559081627987e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,3.79366974812001e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,2.801992195600178e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,3.79366974812001e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0001799552264856,286.1241760253906,294.1499938964844,291.7711486816406,291.4468994140625,293.0166931152344,292.3974914550781,286.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839363635051,4.80187278828481e-10,0.0003839358978439,-0.0008784844540059,0.0,0.0,0.0,-0.0021625943481922,60.0,4.714067459106445,-0.0,-1.0045787313117673e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,3.602559081627987e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,3.79366974812001e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,2.801992195600178e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,3.79366974812001e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0001799552264856,286.1241760253906,294.1499938964844,291.7711486816406,291.4468994140625,293.0166931152344,292.3974914550781,286.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839363635051,4.80187278828481e-10,0.0003839358978439,-0.0008784844540059,0.0,0.0,0.0,-0.0021625943481922,60.0,4.714067459106445,-0.0,-1.0045787313117673e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.8358097551972605e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,2.986245635838713e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,2.2056312445783988e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,2.986245453939773e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.0001416545273968,286.1284484863281,294.1499938964844,291.72955322265625,291.4056701660156,293.0068664550781,292.3946838378906,286.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003021639713551,3.779291601890833e-10,0.0003021635930053,-0.000691418594215,0.0,0.0,0.0,-0.0017020035302266,60.0,3.992090225219727,-0.0,-6.224664339526953e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,2.8358097551972605e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,2.986245635838713e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,2.2056312445783988e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,2.986245453939773e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.0001416545273968,286.1284484863281,294.1499938964844,291.72955322265625,291.4056701660156,293.0068664550781,292.3946838378906,286.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003021639713551,3.779291601890833e-10,0.0003021635930053,-0.000691418594215,0.0,0.0,0.0,-0.0017020035302266,60.0,3.992090225219727,-0.0,-6.224664339526953e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,2.2126980184111744e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,2.330078677914571e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,1.720988620945718e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,2.330078677914571e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001105288174585,286.1339416503906,294.1499938964844,291.689697265625,291.3661193847656,293.0016174316406,292.396728515625,286.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002308807452209,2.8999022627651527e-10,0.0002308804541826,-0.000531508878339,0.0,0.0,0.0,-0.0013012319104745,60.0,3.2461538314819336,-0.0,-3.789710767421184e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,2.2126980184111744e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,2.330078677914571e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,1.720988620945718e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,2.330078677914571e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001105288174585,286.1339416503906,294.1499938964844,291.689697265625,291.3661193847656,293.0016174316406,292.396728515625,286.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002308807452209,2.8999022627651527e-10,0.0002308804541826,-0.000531508878339,0.0,0.0,0.0,-0.0013012319104745,60.0,3.2461538314819336,-0.0,-3.789710767421184e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,1.6195896023418754e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,1.7055066564353183e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,1.2596817214216571e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,1.7055066564353183e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,8.09018310974352e-05,286.1361389160156,294.1499938964844,291.6517944335937,291.3285522460937,292.9979858398437,292.39892578125,286.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000172567932168,2.1583895781773766e-10,0.0001725677138892,-0.0003948766097892,0.0,0.0,0.0,-0.0009720259113237,60.0,2.650091648101806,-0.0,-2.0303538850185987e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,1.6195896023418754e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,1.7055066564353183e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,1.2596817214216571e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,1.7055066564353183e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,8.09018310974352e-05,286.1361389160156,294.1499938964844,291.6517944335937,291.3285522460937,292.9979858398437,292.39892578125,286.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000172567932168,2.1583895781773766e-10,0.0001725677138892,-0.0003948766097892,0.0,0.0,0.0,-0.0009720259113237,60.0,2.650091648101806,-0.0,-2.0303538850185987e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,1.3807161849399565e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,1.453961249353597e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,1.0738911441876551e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,1.453961249353597e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,6.896960985613987e-05,286.1373596191406,294.1499938964844,291.6336669921875,291.3105773925781,292.9969177246094,292.3997802734375,286.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471180439693,1.8400700407816828e-10,0.0001471178693464,-0.0003366397577337,0.0,0.0,0.0,-0.0008286735974252,60.0,2.4018211364746094,-0.0,-1.4756065258580975e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
