time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,1.1607009582803585e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,1.2222744771861471e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.027679880091457e-06,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,1.2222744771861471e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,5.797939593321644e-05,286.1383056640625,294.1499938964844,291.6161193847656,291.2931823730469,292.99609375,292.4004821777344,286.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236767711816,1.5468752667668895e-10,0.0001236766256624,-0.0002829995937645,0.0,0.0,0.0,-0.0006966353394091,60.0,2.1721973419189453,-0.0,-1.042803288164862e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,7.948721759021282e-06,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,8.370389878109563e-06,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,6.182342985994183e-06,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,8.370389878109563e-06,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,3.970549732912332e-05,286.13922119140625,294.1499938964844,291.5829162597656,291.26025390625,292.9952087402344,292.4013977050781,286.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.469429303659126e-05,1.0593109722734083e-10,8.469418389722705e-05,-0.0001938005007104,0.0,0.0,0.0,-0.0004770585801452,60.0,1.7714577913284302,-0.0,-4.89053408880835e-10,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,7.948721759021282e-06,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,8.370389878109563e-06,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,6.182342985994183e-06,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,8.370389878109563e-06,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,3.970549732912332e-05,286.13922119140625,294.1499938964844,291.5829162597656,291.26025390625,292.9952087402344,292.4013977050781,286.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.469429303659126e-05,1.0593109722734083e-10,8.469418389722705e-05,-0.0001938005007104,0.0,0.0,0.0,-0.0004770585801452,60.0,1.7714577913284302,-0.0,-4.89053408880835e-10,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,5.158615749678575e-06,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,5.432273610495031e-06,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,4.012259523733519e-06,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,5.43227315574768e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,2.576834594947286e-05,286.13970947265625,294.1499938964844,291.5524597167969,291.23004150390625,292.99481201171875,292.4017944335937,286.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.4965628805803135e-05,6.874802810363789e-11,5.49655596842058e-05,-0.0001257742260349,0.0,0.0,0.0,-0.0003096055588684,60.0,1.4582140445709229,-0.0,-2.059814541155447e-10,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,5.158615749678575e-06,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,5.432273610495031e-06,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,4.012259523733519e-06,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,5.43227315574768e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,2.576834594947286e-05,286.13970947265625,294.1499938964844,291.5524597167969,291.23004150390625,292.99481201171875,292.4017944335937,286.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.4965628805803135e-05,6.874802810363789e-11,5.49655596842058e-05,-0.0001257742260349,0.0,0.0,0.0,-0.0003096055588684,60.0,1.4582140445709229,-0.0,-2.059814541155447e-10,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,3.1249817311618244e-06,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,3.290757831564406e-06,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,2.4305429633386666e-06,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,3.2907576041907305e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,1.5609926776960492e-05,286.1398620605469,294.1499938964844,291.52496337890625,291.2027893066406,292.99468994140625,292.4019470214844,286.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.329717583255842e-05,4.1646262827210734e-11,3.3297135814791545e-05,-7.619163807248697e-05,0.0,0.0,0.0,-0.0001875533926067,60.0,1.2119101285934448,-0.0,-7.55886742087597e-11,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,3.1249817311618244e-06,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,3.290757831564406e-06,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,2.4305429633386666e-06,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,3.2907576041907305e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,1.5609926776960492e-05,286.1398620605469,294.1499938964844,291.52496337890625,291.2027893066406,292.99468994140625,292.4019470214844,286.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.329717583255842e-05,4.1646262827210734e-11,3.3297135814791545e-05,-7.619163807248697e-05,0.0,0.0,0.0,-0.0001875533926067,60.0,1.2119101285934448,-0.0,-7.55886742087597e-11,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,1.684864514572837e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,1.7742441968948697e-06,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.310451011704572e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,1.774244083208032e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,8.416243872488849e-06,286.139892578125,294.1499938964844,291.500732421875,291.17877197265625,292.9946594238281,292.4020080566406,286.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.795264870452229e-05,2.2454130568783093e-11,1.7952626876649447e-05,-4.107971471967176e-05,0.0,0.0,0.0,-0.0001011220738291,60.0,1.0187337398529053,-0.0,-2.1973117769746864e-11,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,1.684864514572837e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,1.7742441968948697e-06,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.310451011704572e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,1.774244083208032e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,8.416243872488849e-06,286.139892578125,294.1499938964844,291.500732421875,291.17877197265625,292.9946594238281,292.4020080566406,286.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.795264870452229e-05,2.2454130568783093e-11,1.7952626876649447e-05,-4.107971471967176e-05,0.0,0.0,0.0,-0.0001011220738291,60.0,1.0187337398529053,-0.0,-2.1973117769746864e-11,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,9.861162197921658e-07,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,1.0384283086750656e-06,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.669797810194723e-07,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,1.0384283086750656e-06,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,4.925853318127338e-06,286.1399230957031,294.1499938964844,291.4898986816406,291.16802978515625,292.99462890625,292.4020080566406,286.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507422302907798e-05,1.3142067295524028e-11,1.0507409569981974e-05,-2.4043281882768497e-05,0.0,0.0,0.0,-5.918524402659386e-05,60.0,0.9232829809188844,-0.0,-7.526931335155584e-12,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,6.945394943613792e-07,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,7.313838636946457e-07,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,5.401977887231624e-07,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,7.313838636946457e-07,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,3.4693675843300298e-06,286.1399230957031,294.1499938964844,291.47998046875,291.158203125,292.99462890625,292.4020080566406,286.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.40190398573759e-06,9.257548720664754e-12,7.401894890790572e-06,-1.693630292720627e-05,0.0,0.0,0.0,-4.169257590547204e-05,60.0,0.8606361746788025,-0.0,-3.733839626374191e-12,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,2.263697354010219e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,2.3837833396100905e-07,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.7606546975912354e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,2.383783197501544e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,1.1307632803436718e-06,286.1399230957031,294.1499938964844,291.4629821777344,291.141357421875,292.99462890625,292.4020080566406,286.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.412119783912204e-06,3.0169267691698698e-12,2.4121168280544225e-06,-5.519412752619246e-06,0.0,0.0,0.0,-1.358675945084542e-05,60.0,0.7479110956192017,-0.0,-3.966417851716114e-13,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,2.263697354010219e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,2.3837833396100905e-07,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.7606546975912354e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,2.383783197501544e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,1.1307632803436718e-06,286.1399230957031,294.1499938964844,291.4629821777344,291.141357421875,292.99462890625,292.4020080566406,286.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.412119783912204e-06,3.0169267691698698e-12,2.4121168280544225e-06,-5.519412752619246e-06,0.0,0.0,0.0,-1.358675945084542e-05,60.0,0.7479110956192017,-0.0,-3.966417851716114e-13,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,1.9038569831764107e-08,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,2.0048540605444032e-08,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.4807786996584582e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,2.0048538829087192e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,9.510156928627113e-08,286.1399230957031,294.1499938964844,291.45001220703125,291.1284484863281,292.99462890625,292.4020080566406,286.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0292769420393602e-07,2.538030278564224e-13,2.029274384085511e-07,-4.643018769456831e-07,0.0,0.0,0.0,-1.1430383892729878e-06,60.0,0.6642293334007263,-0.0,-2.8056299840474976e-15,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,1.9038569831764107e-08,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,2.0048540605444032e-08,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.4807786996584582e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,2.0048538829087192e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,9.510156928627113e-08,286.1399230957031,294.1499938964844,291.45001220703125,291.1284484863281,292.99462890625,292.4020080566406,286.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0292769420393602e-07,2.538030278564224e-13,2.029274384085511e-07,-4.643018769456831e-07,0.0,0.0,0.0,-1.1430383892729878e-06,60.0,0.6642293334007263,-0.0,-2.8056299840474976e-15,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,1.602900590036426e-09,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,1.6879322384255602e-09,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.246701297752395e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,1.6879322384255602e-09,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,8.006818319472586e-09,286.1399230957031,294.1499938964844,291.4414367675781,291.1199645996094,292.99462890625,292.4020080566406,286.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7355359815951488e-08,2.165367393041924e-14,1.7355338499669415e-08,-3.9532082496407384e-08,0.0,0.0,0.0,-9.771611075848341e-08,60.0,0.6016787886619568,-0.0,-1.9887258266734653e-17,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,1.602900590036426e-09,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,1.6879322384255602e-09,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,1.246701297752395e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,1.6879322384255602e-09,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,8.006818319472586e-09,286.1399230957031,294.1499938964844,291.4414367675781,291.1199645996094,292.99462890625,292.4020080566406,286.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7355359815951488e-08,2.165367393041924e-14,1.7355338499669415e-08,-3.9532082496407384e-08,0.0,0.0,0.0,-9.771611075848341e-08,60.0,0.6016787886619568,-0.0,-1.9887258266734653e-17,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,4.6001838449605244e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,4.844217249555527e-10,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,3.5779232354649077e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,4.844217249555527e-10,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,2.297886547708572e-09,286.1399230957031,294.1499938964844,291.4374084472656,291.115966796875,292.99462890625,292.4020080566406,286.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.976167033987622e-09,6.221085573635465e-15,4.976160816738684e-09,-1.1338689986928331e-08,0.0,0.0,0.0,-2.8026988729834563e-08,60.0,0.5556968450546265,-0.0,-1.6379933887351625e-18,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,4.6001838449605244e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,4.844217249555527e-10,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,3.5779232354649077e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,4.844217249555527e-10,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,2.297886547708572e-09,286.1399230957031,294.1499938964844,291.4374084472656,291.115966796875,292.99462890625,292.4020080566406,286.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.976167033987622e-09,6.221085573635465e-15,4.976160816738684e-09,-1.1338689986928331e-08,0.0,0.0,0.0,-2.8026988729834563e-08,60.0,0.5556968450546265,-0.0,-1.6379933887351625e-18,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,4.848358381437379e-10,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,5.105557088214141e-10,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,3.7709479983050177e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,5.105557088214141e-10,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,2.4218547167720317e-09,286.1399230957031,294.1499938964844,291.4369812011719,291.11553955078125,292.99462890625,292.4020080566406,286.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.21507281803224e-09,6.5257624777298896e-15,5.2150661566940926e-09,-1.1900793239760787e-08,0.0,0.0,0.0,-2.9365764930844307e-08,60.0,0.5351457595825195,-0.0,-1.8194964606688447e-18,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,1.2079704347911502e-08,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,1.2720516195940944e-08,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,9.395332511985544e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,1.2720515307762524e-08,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,6.034060362480886e-08,286.1399230957031,294.1499938964844,291.4375915527344,291.1161499023437,292.99462890625,292.4020080566406,286.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.287491784296435e-07,1.610392591847032e-13,1.2874900789938692e-07,-2.945855328562175e-07,0.0,0.0,0.0,-7.252237992361188e-07,60.0,0.5161926746368408,-0.0,-1.129469095494432e-15,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,7.879157948309513e-08,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,8.297136844248598e-08,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,6.128238538849473e-08,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,8.297136133705862e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,3.935801373700089e-07,286.1399230957031,294.1499938964844,291.4417724609375,291.12030029296875,292.99462890625,292.4020080566406,286.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.39795916363073e-07,1.050291472716458e-12,8.397948363381147e-07,-1.9214780877518933e-06,0.0,0.0,0.0,-4.730289219878614e-06,60.0,0.4816947877407074,-0.0,-4.805309728145128e-14,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,7.879157948309513e-08,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,8.297136844248598e-08,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,6.128238538849473e-08,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,8.297136133705862e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,3.935801373700089e-07,286.1399230957031,294.1499938964844,291.4417724609375,291.12030029296875,292.99462890625,292.4020080566406,286.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.39795916363073e-07,1.050291472716458e-12,8.397948363381147e-07,-1.9214780877518933e-06,0.0,0.0,0.0,-4.730289219878614e-06,60.0,0.4816947877407074,-0.0,-4.805309728145128e-14,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,5.945771022197732e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,6.261186058509338e-07,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,4.624491793947527e-07,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,6.26118549007515e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,2.9700347567995777e-06,286.13995361328125,294.1499938964844,291.4496154785156,291.1280822753906,292.9945983886719,292.40203857421875,286.671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.335045327432454e-06,7.923596674619393e-12,6.3350375967274886e-06,-1.4496223229798488e-05,0.0,0.0,0.0,-3.568352258298546e-05,60.0,0.4724858999252319,-0.0,-2.7363907580818525e-12,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,5.945771022197732e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,6.261186058509338e-07,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,4.624491793947527e-07,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,6.26118549007515e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,2.9700347567995777e-06,286.13995361328125,294.1499938964844,291.4496154785156,291.1280822753906,292.9945983886719,292.40203857421875,286.671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.335045327432454e-06,7.923596674619393e-12,6.3350375967274886e-06,-1.4496223229798488e-05,0.0,0.0,0.0,-3.568352258298546e-05,60.0,0.4724858999252319,-0.0,-2.7363907580818525e-12,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,2.2672729755868204e-06,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,2.387548875049106e-06,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,1.763435875545838e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,2.3875486476754304e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,1.1325494597258512e-05,286.1403503417969,294.1499938964844,291.4609069824219,291.1392822265625,292.9942932128906,292.40234375,286.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4157287043635733e-05,3.0214823698582194e-11,2.415725793980528e-05,-5.527802568394691e-05,0.0,0.0,0.0,-0.0001360711758024,60.0,0.5350351929664612,-0.0,-3.9789584821425805e-11,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,2.2672729755868204e-06,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,2.387548875049106e-06,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,1.763435875545838e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,2.3875486476754304e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,1.1325494597258512e-05,286.1403503417969,294.1499938964844,291.4609069824219,291.1392822265625,292.9942932128906,292.40234375,286.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4157287043635733e-05,3.0214823698582194e-11,2.415725793980528e-05,-5.527802568394691e-05,0.0,0.0,0.0,-0.0001360711758024,60.0,0.5350351929664612,-0.0,-3.9789584821425805e-11,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,4.975190222467063e-06,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,5.239117399469251e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,3.869595275318716e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,5.2391169447219e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,2.4852097340044565e-05,286.1414794921875,294.1499938964844,291.475341796875,291.1535949707031,292.9933166503906,292.4031982421875,286.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.300988050294109e-05,6.630223453596429e-11,5.300981501932256e-05,-0.000121299890452,0.0,0.0,0.0,-0.0002985896135214,60.0,0.6760091185569763,-0.0,-1.9159365760579303e-10,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,4.975190222467063e-06,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,5.239117399469251e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,3.869595275318716e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,5.2391169447219e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,2.4852097340044565e-05,286.1414794921875,294.1499938964844,291.475341796875,291.1535949707031,292.9933166503906,292.4031982421875,286.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.300988050294109e-05,6.630223453596429e-11,5.300981501932256e-05,-0.000121299890452,0.0,0.0,0.0,-0.0002985896135214,60.0,0.6760091185569763,-0.0,-1.9159365760579303e-10,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,6.429770564864157e-06,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,6.770861091354163e-06,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,5.000936198484851e-06,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,6.7708606366068125e-06,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,3.211802686564624e-05,286.1423034667969,294.1499938964844,291.4836730957031,291.1618347167969,292.9925842285156,292.4037475585937,286.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.850832141935825e-05,8.568689507937322e-11,6.850823410786688e-05,-0.0001567641302244,0.0,0.0,0.0,-0.0003858879208564,60.0,0.7602682709693909,-0.0,-3.2000199712278743e-10,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,8.524594704795163e-06,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,8.976812750915997e-06,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,6.630245025007753e-06,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,8.976812750915997e-06,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,4.258210537955165e-05,286.13653564453125,294.1499938964844,291.49267578125,291.1707763671875,292.9934387207031,292.4026184082031,286.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.082759061129764e-05,1.1360293955542387e-10,9.08274741959758e-05,-0.0002078366960631,0.0,0.0,0.0,-0.0005116061074659,60.0,0.8065754771232605,-0.0,-5.62482838084577e-10,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,1.4954687685531098e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,1.5748013538541272e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,1.1631431334535591e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,1.574801171955187e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,7.470174023183063e-05,286.138916015625,294.1499938964844,291.5126037597656,291.1905212402344,292.99090576171875,292.40435791015625,286.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001593392953509,1.9929415062680528e-10,0.0001593390916241,-0.0003646086261142,0.0,0.0,0.0,-0.0008975132950581,60.0,1.1434998512268066,-0.0,-1.7310771704970307e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,1.4954687685531098e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,1.5748013538541272e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,1.1631431334535591e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,1.574801171955187e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,7.470174023183063e-05,286.138916015625,294.1499938964844,291.5126037597656,291.1905212402344,292.99090576171875,292.40435791015625,286.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001593392953509,1.9929415062680528e-10,0.0001593390916241,-0.0003646086261142,0.0,0.0,0.0,-0.0008975132950581,60.0,1.1434998512268066,-0.0,-1.7310771704970307e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,2.3972585040610284e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,2.5244298740290105e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,1.8645358068170023e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,2.5244296921300705e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001197479941765,286.1440124511719,294.1499938964844,291.53485107421875,291.21258544921875,292.98541259765625,292.40606689453125,286.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002554236270952,3.1947186562852887e-10,0.0002554233069531,-0.0005844737170264,0.0,0.0,0.0,-0.001438729930669,60.0,1.663583517074585,-0.0,-4.448273749346754e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,2.3972585040610284e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,2.5244298740290105e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,1.8645358068170023e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,2.5244296921300705e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001197479941765,286.1440124511719,294.1499938964844,291.53485107421875,291.21258544921875,292.98541259765625,292.40606689453125,286.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002554236270952,3.1947186562852887e-10,0.0002554233069531,-0.0005844737170264,0.0,0.0,0.0,-0.001438729930669,60.0,1.663583517074585,-0.0,-4.448273749346754e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,3.54638796125073e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,3.734519123099744e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,2.7583037081058137e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,3.734518759301864e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,0.000177149369847,286.1482238769531,294.1499938964844,291.5591735839844,291.2366943359375,292.9760131835937,292.4035339355469,286.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003924151824321,4.87188345221767e-10,0.000392414687667,-0.0008884116541594,0.0,0.0,0.0,-0.0022081430070102,60.0,2.439678907394409,-0.0,-9.734962169716256e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,3.54638796125073e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,3.734519123099744e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,2.7583037081058137e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,3.734518759301864e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,0.000177149369847,286.1482238769531,294.1499938964844,291.5591735839844,291.2366943359375,292.9760131835937,292.4035339355469,286.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003924151824321,4.87188345221767e-10,0.000392414687667,-0.0008884116541594,0.0,0.0,0.0,-0.0022081430070102,60.0,2.439678907394409,-0.0,-9.734962169716256e-09,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.007628977997229e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.485471673542634e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,7.005938823567703e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,9.485470945946872e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0004499495844356,286.18426513671875,294.1499938964844,291.58526611328125,291.2625732421875,292.9394226074219,292.3662109375,286.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004300719301681,6.280921338586153e-10,0.0004300713189877,-0.0012211931170895,0.0,0.0,0.0,-0.0024845106527209,60.0,3.24786639213562,-0.0,-6.280333764152601e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
