time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.007628977997229e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.485471673542634e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,7.005938823567703e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,9.485470945946872e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0004499495844356,286.18426513671875,294.1499938964844,291.58526611328125,291.2625732421875,292.9394226074219,292.3662109375,286.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004300719301681,6.280921338586153e-10,0.0004300713189877,-0.0012211931170895,0.0,0.0,0.0,-0.0024845106527209,60.0,3.24786639213562,-0.0,-6.280333764152601e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,4.355285273049958e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,4.586327486322261e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,3.3874464861582965e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,4.586327122524381e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,0.0002175554545829,286.1901550292969,294.1499938964844,291.5989074707031,291.276123046875,292.9169311523437,292.35467529296875,286.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393880514428,8.561893416469957e-10,0.0007393872365355,-0.0015115477144718,0.0,0.0,0.0,-0.0041227131150662,60.0,4.0888447761535645,-0.0,-1.4682329130266682e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,9.024314931593835e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,9.503042383585124e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,7.018916221568361e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,9.503041655989364e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0004507830599322,286.1916809082031,294.1499938964844,291.6128845214844,291.2899780273437,292.90606689453125,292.333251953125,286.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003096802975051,7.13599901391859e-10,0.0003096795990131,-0.0015663851518183,0.0,0.0,0.0,-0.0019180820090696,60.0,4.273941993713379,-0.0,-6.30362180231714e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,9.010596113512293e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.488595969742164e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,7.008246029727161e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,9.488595242146404e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0004500977811403,286.1784973144531,294.1499938964844,291.6417541503906,291.318603515625,292.87725830078125,292.32012939453125,286.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026946818456,1.262558835257721e-09,0.0010269455378875,-0.0022923371288925,0.0,0.0,0.0,-0.0057719787582755,60.0,6.295523166656494,-0.0,-6.284471254502932e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,9.010596113512293e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.488595969742164e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,7.008246029727161e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,9.488595242146404e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0004500977811403,286.1784973144531,294.1499938964844,291.6417541503906,291.318603515625,292.87725830078125,292.32012939453125,286.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026946818456,1.262558835257721e-09,0.0010269455378875,-0.0022923371288925,0.0,0.0,0.0,-0.0057719787582755,60.0,6.295523166656494,-0.0,-6.284471254502932e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,9.030591900227591e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.50965186348185e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,7.023798389127478e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.50965186348185e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0004510966246016,286.1813049316406,294.1499938964844,291.6716003417969,291.3481750488281,292.8506774902344,292.2938842773437,286.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620413184165,1.4445242779714818e-09,0.0009620399214327,-0.0028356281109154,0.0,0.0,0.0,-0.0055281100794672,60.0,6.868179798126221,-0.0,-6.312393452390097e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,9.030591900227591e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.50965186348185e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,7.023798389127478e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.50965186348185e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0004510966246016,286.1813049316406,294.1499938964844,291.6716003417969,291.3481750488281,292.8506774902344,292.2938842773437,286.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620413184165,1.4445242779714818e-09,0.0009620399214327,-0.0028356281109154,0.0,0.0,0.0,-0.0055281100794672,60.0,6.868179798126221,-0.0,-6.312393452390097e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.050159133039416e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,9.530257375445216e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,7.039017509669065e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,9.530257375445216e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0004520740476436,286.18377685546875,294.1499938964844,291.7021179199219,291.3784484863281,292.8312072753906,292.2685852050781,286.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642885415814,1.6884630360536335e-09,0.0009642868535593,-0.0034746909514069,0.0,0.0,0.0,-0.0056498507037758,60.0,7.102502346038818,-0.0,-6.339777769426291e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.050159133039416e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,9.530257375445216e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,7.039017509669065e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,9.530257375445216e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0004520740476436,286.18377685546875,294.1499938964844,291.7021179199219,291.3784484863281,292.8312072753906,292.2685852050781,286.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642885415814,1.6884630360536335e-09,0.0009642868535593,-0.0034746909514069,0.0,0.0,0.0,-0.0056498507037758,60.0,7.102502346038818,-0.0,-6.339777769426291e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.07163048395887e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,9.552868141327052e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,7.055717287585139e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.552867413731292e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.0004531466111075,286.1863098144531,294.1499938964844,291.7330627441406,291.4091491699219,292.81256103515625,292.2395935058594,286.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966576160863,1.955959394450701e-09,0.0009665742400102,-0.0041756411083042,0.0,0.0,0.0,-0.0057824603281915,60.0,7.264410495758057,-0.0,-6.369894833824219e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.07163048395887e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,9.552868141327052e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,7.055717287585139e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.552867413731292e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.0004531466111075,286.1863098144531,294.1499938964844,291.7330627441406,291.4091491699219,292.81256103515625,292.2395935058594,286.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966576160863,1.955959394450701e-09,0.0009665742400102,-0.0041756411083042,0.0,0.0,0.0,-0.0057824603281915,60.0,7.264410495758057,-0.0,-6.369894833824219e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.083386976271868e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,9.565247455611824e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,7.064860983518884e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,9.565247455611824e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0004537338390946,286.1875915527344,294.1499938964844,291.7486267089844,291.424560546875,292.8036499023437,292.2237854003906,286.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678290225565,2.102418683591622e-09,0.000967826868873,-0.0045594219118356,0.0,0.0,0.0,-0.0058550676330924,60.0,7.3294148445129395,-0.0,-6.386414952430641e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.095361747313292e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.577858145348728e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,7.0741749368608e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,9.577857417752966e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0004543320392258,286.1889038085937,294.1499938964844,291.7641906738281,291.4399719238281,292.7948913574219,292.2077331542969,286.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691058075986,2.2516115638637757e-09,0.0009691035374999,-0.0049503622576594,0.0,0.0,0.0,-0.0059290337376296,60.0,7.391665458679199,-0.0,-6.403265473409192e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,9.120083996094765e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,9.603892249288036e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,7.093403110047802e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.603891521692276e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,0.0004555669729597,286.1915283203125,294.1499938964844,291.795166015625,291.470703125,292.77783203125,292.17529296875,286.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717387147247,2.559608303087657e-09,0.0009717361535876,-0.0057574245147407,0.0,0.0,0.0,-0.0060817152261734,60.0,7.50942850112915,-0.0,-6.43812185785464e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,9.120083996094765e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,9.603892249288036e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,7.093403110047802e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.603891521692276e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,0.0004555669729597,286.1915283203125,294.1499938964844,291.795166015625,291.470703125,292.77783203125,292.17529296875,286.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717387147247,2.559608303087657e-09,0.0009717361535876,-0.0057574245147407,0.0,0.0,0.0,-0.0060817152261734,60.0,7.50942850112915,-0.0,-6.43812185785464e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,9.14593183551915e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.631110879126936e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,7.113506580935791e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,9.631110151531176e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0004568581061903,286.1942138671875,294.1499938964844,291.82574462890625,291.50103759765625,292.7615661621094,292.1434326171875,286.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744926355779,2.881624050488084e-09,0.0009744897834025,-0.0066012083552777,0.0,0.0,0.0,-0.0062413527630269,60.0,7.617681503295898,-0.0,-6.474665781297517e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,9.14593183551915e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.631110879126936e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,7.113506580935791e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,9.631110151531176e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0004568581061903,286.1942138671875,294.1499938964844,291.82574462890625,291.50103759765625,292.7615661621094,292.1434326171875,286.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744926355779,2.881624050488084e-09,0.0009744897834025,-0.0066012083552777,0.0,0.0,0.0,-0.0062413527630269,60.0,7.617681503295898,-0.0,-6.474665781297517e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,9.172013960778712e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.658576163928956e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,7.133792678359896e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.658575436333194e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0004581609682645,286.19696044921875,294.1499938964844,291.8556823730469,291.5307006835937,292.7460632324219,292.1137390136719,286.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772715857252,3.206564347379981e-09,0.0009772684425115,-0.0074526406824588,0.0,0.0,0.0,-0.0064024399034678,60.0,7.719786167144775,-0.0,-6.511645977980153e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,9.172013960778712e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.658576163928956e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,7.133792678359896e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.658575436333194e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0004581609682645,286.19696044921875,294.1499938964844,291.8556823730469,291.5307006835937,292.7460632324219,292.1137390136719,286.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772715857252,3.206564347379981e-09,0.0009772684425115,-0.0074526406824588,0.0,0.0,0.0,-0.0064024399034678,60.0,7.719786167144775,-0.0,-6.511645977980153e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.197648614645004e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.685570694273338e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,7.153730985010043e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,9.685569966677576e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,0.0004594414494931,286.1997375488281,294.1499938964844,291.8846740722656,291.5594482421875,292.73126220703125,292.0874328613281,286.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800029220059,3.525930436509838e-09,0.0009799994295462,-0.0082894526422023,0.0,0.0,0.0,-0.0065607642754912,60.0,7.816466331481934,-0.0,-6.54809468869644e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.197648614645004e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.685570694273338e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,7.153730985010043e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,9.685569966677576e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,0.0004594414494931,286.1997375488281,294.1499938964844,291.8846740722656,291.5594482421875,292.73126220703125,292.0874328613281,286.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800029220059,3.525930436509838e-09,0.0009799994295462,-0.0082894526422023,0.0,0.0,0.0,-0.0065607642754912,60.0,7.816466331481934,-0.0,-6.54809468869644e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,9.209889685735106e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,9.698460780782624e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,7.163251575548202e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,9.698460053186864e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.000460052920971,286.201171875,294.1499938964844,291.8987121582031,291.5733947753906,292.7242126464844,292.076416015625,286.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981307006441,3.6784322254845835e-09,0.000981303397566,-0.0086890356615185,0.0,0.0,0.0,-0.0066363653168082,60.0,7.862092971801758,-0.0,-6.565534960145669e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,9.221881191479042e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,9.71108820522204e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,7.172578625613824e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,9.71108820522204e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0004606519069056,286.2026062011719,294.1499938964844,291.9124450683594,291.5870056152344,292.71728515625,292.0663146972656,286.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825838496908,3.827826056124195e-09,0.0009825800079852,-0.0090804724022746,0.0,0.0,0.0,-0.0067104226909577,60.0,7.906704425811768,-0.0,-6.582642697594565e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,9.244694228982552e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,9.735111962072553e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,7.190321775851771e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,9.735111962072553e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.000461791496491,286.2054748535156,294.1499938964844,291.938720703125,291.6130676269531,292.70379638671875,292.04888916015625,286.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850156493484,4.112046703141914e-09,0.0009850114583969,-0.0098251635208725,0.0,0.0,0.0,-0.006851328536868,60.0,7.992562770843506,-0.0,-6.615251635366803e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,9.244694228982552e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,9.735111962072553e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,7.190321775851771e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,9.735111962072553e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.000461791496491,286.2054748535156,294.1499938964844,291.938720703125,291.6130676269531,292.70379638671875,292.04888916015625,286.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850156493484,4.112046703141914e-09,0.0009850114583969,-0.0098251635208725,0.0,0.0,0.0,-0.006851328536868,60.0,7.992562770843506,-0.0,-6.615251635366803e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.265019616577774e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,9.756515646586196e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,7.206130248960108e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.756514918990432e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0004628067836165,286.2084045410156,294.1499938964844,291.9632568359375,291.63739013671875,292.69097900390625,292.03643798828125,286.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871813235804,4.365268591044469e-09,0.0009871768997982,-0.0104886209592223,0.0,0.0,0.0,-0.0069768619723618,60.0,8.071918487548828,-0.0,-6.644371097763725e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.265019616577774e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,9.756515646586196e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,7.206130248960108e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.756514918990432e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0004628067836165,286.2084045410156,294.1499938964844,291.9632568359375,291.63739013671875,292.69097900390625,292.03643798828125,286.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871813235804,4.365268591044469e-09,0.0009871768997982,-0.0104886209592223,0.0,0.0,0.0,-0.0069768619723618,60.0,8.071918487548828,-0.0,-6.644371097763725e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.282334212912248e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,9.774748468771576e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,7.2195973189082e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,9.774747741175815e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.00046367169125,286.2113952636719,294.1499938964844,291.9857482910156,291.6596984863281,292.6787414550781,292.02880859375,286.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890261571854,4.580977819301779e-09,0.0009890216169878,-0.0110537838190793,0.0,0.0,0.0,-0.0070837987586855,60.0,8.144027709960938,-0.0,-6.669227303746085e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.282334212912248e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,9.774748468771576e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,7.2195973189082e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,9.774747741175815e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.00046367169125,286.2113952636719,294.1499938964844,291.9857482910156,291.6596984863281,292.6787414550781,292.02880859375,286.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890261571854,4.580977819301779e-09,0.0009890216169878,-0.0110537838190793,0.0,0.0,0.0,-0.0070837987586855,60.0,8.144027709960938,-0.0,-6.669227303746085e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,9.296525968238711e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,9.78969328571111e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,7.230635674204677e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,9.789692558115348e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,0.0004643806023523,286.2143859863281,294.1499938964844,292.0059509277344,291.6797180175781,292.6670227050781,292.0252380371094,286.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905382758006,4.757784388687014e-09,0.0009905336191877,-0.0115170115604996,0.0,0.0,0.0,-0.0071714501827955,60.0,8.20871353149414,-0.0,-6.689635512202585e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,9.296525968238711e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,9.78969328571111e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,7.230635674204677e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,9.789692558115348e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,0.0004643806023523,286.2143859863281,294.1499938964844,292.0059509277344,291.6797180175781,292.6670227050781,292.0252380371094,286.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905382758006,4.757784388687014e-09,0.0009905336191877,-0.0115170115604996,0.0,0.0,0.0,-0.0071714501827955,60.0,8.20871353149414,-0.0,-6.689635512202585e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,9.301939280703664e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,9.79539327090606e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,7.234845543280244e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,9.79539327090606e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.000464651006041,286.2159423828125,294.1499938964844,292.0151062011719,291.68878173828125,292.66143798828125,292.025146484375,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.825224664273264e-09,0.0009911102242767,-0.0116937020793557,0.0,0.0,0.0,-0.007204882800579,60.0,8.23702621459961,-0.0,-6.697428034385666e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,9.307164145866408e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.800895350053906e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,7.238909165607765e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,9.800895350053906e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.0004649120091926,286.21746826171875,294.1499938964844,292.0235900878906,291.6972045898437,292.6558837890625,292.0257873535156,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916715789586,4.890316152028617e-09,0.0009916666895151,-0.0118642365559935,0.0,0.0,0.0,-0.0072371512651443,60.0,8.264467239379883,-0.0,-6.704954103042837e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.314779163105412e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.80891491053626e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,7.244832522701472e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,9.808914182940498e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0004652923962567,286.2205505371094,294.1499938964844,292.0383605957031,291.7118530273437,292.6451110839844,292.0277709960937,286.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924833429977,4.985186041750467e-09,0.0009924784535542,-0.0121127860620617,0.0,0.0,0.0,-0.0072841844521462,60.0,8.313298225402832,-0.0,-6.715929856682123e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.314779163105412e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.80891491053626e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,7.244832522701472e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,9.808914182940498e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0004652923962567,286.2205505371094,294.1499938964844,292.0383605957031,291.7118530273437,292.6451110839844,292.0277709960937,286.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924833429977,4.985186041750467e-09,0.0009924784535542,-0.0121127860620617,0.0,0.0,0.0,-0.0072841844521462,60.0,8.313298225402832,-0.0,-6.715929856682123e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,9.318740922026336e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.813086217036472e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,7.247913163155317e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,9.81308548944071e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,0.0004654902731999,286.22369384765625,294.1499938964844,292.04998779296875,291.723388671875,292.6347351074219,292.0315246582031,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929054649546,5.0345341229274254e-09,0.0009929004590958,-0.0122420731931924,0.0,0.0,0.0,-0.0073086488991975,60.0,8.352526664733887,-0.0,-6.721642620277636e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,9.318740922026336e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.813086217036472e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,7.247913163155317e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,9.81308548944071e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,0.0004654902731999,286.22369384765625,294.1499938964844,292.04998779296875,291.723388671875,292.6347351074219,292.0315246582031,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929054649546,5.0345341229274254e-09,0.0009929004590958,-0.0122420731931924,0.0,0.0,0.0,-0.0073086488991975,60.0,8.352526664733887,-0.0,-6.721642620277636e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.321034303866328e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.81550183496438e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.249697227962315e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.815501107368618e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0004656048549804,286.22686767578125,294.1499938964844,292.0577697753906,291.7311096191406,292.62469482421875,292.03594970703125,286.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.0631063785999694e-09,0.0009931448148563,-0.0123169291764497,0.0,0.0,0.0,-0.0073228133842349,60.0,8.382795333862305,-0.0,-6.724950907255335e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.321034303866328e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.81550183496438e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.249697227962315e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.815501107368618e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0004656048549804,286.22686767578125,294.1499938964844,292.0577697753906,291.7311096191406,292.62469482421875,292.03594970703125,286.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.0631063785999694e-09,0.0009931448148563,-0.0123169291764497,0.0,0.0,0.0,-0.0073228133842349,60.0,8.382795333862305,-0.0,-6.724950907255335e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
