time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,9.323225094703956e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,9.817808313528076e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,7.251401257235557e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,9.817808313528076e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.000465714285383,286.23004150390625,294.1499938964844,292.0613708496094,291.73468017578125,292.6148681640625,292.04022216796875,286.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.090392551920786e-09,0.0009933781111612,-0.0123884156346321,0.0,0.0,0.0,-0.0073363408446311,60.0,8.40445327758789,-0.0,-6.72811211188673e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,9.323225094703956e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,9.817808313528076e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,7.251401257235557e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,9.817808313528076e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.000465714285383,286.23004150390625,294.1499938964844,292.0613708496094,291.73468017578125,292.6148681640625,292.04022216796875,286.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.090392551920786e-09,0.0009933781111612,-0.0123884156346321,0.0,0.0,0.0,-0.0073363408446311,60.0,8.40445327758789,-0.0,-6.72811211188673e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,9.32429393287748e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,9.81893390417099e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,7.252232171595097e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,9.818933176575229e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,0.000465767661808,286.231689453125,294.1499938964844,292.0617370605469,291.7350158691406,292.61004638671875,292.0419921875,286.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934970876201,5.103705902342881e-09,0.000993491965346,-0.0124232955276966,0.0,0.0,0.0,-0.0073429406620562,60.0,8.411334037780762,-0.0,-6.72965398962333e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.325353312306106e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,9.820049308473244e-05,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,7.253056537592784e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,9.820049308473244e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0004658206016756,286.2333068847656,294.1499938964844,292.0611877441406,291.7344970703125,292.6052551269531,292.0434875488281,286.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993609894067,5.1169024573027855e-09,0.0009936047717928,-0.0124578671529889,0.0,0.0,0.0,-0.0073494822718203,60.0,8.416606903076172,-0.0,-6.731183077590688e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.32744806050323e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,9.822255378821863e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,7.254685624502599e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,9.822254651226105e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0004659252299461,286.236572265625,294.1499938964844,292.0575866699219,291.7309265136719,292.5956726074219,292.0458679199219,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938330622389,5.142993586559896e-09,0.0009938279399648,-0.0125262225046753,0.0,0.0,0.0,-0.0073624169453978,60.0,8.423906326293945,-0.0,-6.73420714747408e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.32744806050323e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,9.822255378821863e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,7.254685624502599e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,9.822254651226105e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0004659252299461,286.236572265625,294.1499938964844,292.0575866699219,291.7309265136719,292.5956726074219,292.0458679199219,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938330622389,5.142993586559896e-09,0.0009938279399648,-0.0125262225046753,0.0,0.0,0.0,-0.0073624169453978,60.0,8.423906326293945,-0.0,-6.73420714747408e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.329480963060632e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,9.824395965551956e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,7.256266690092161e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,9.824395965551956e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004660268023144,286.2398681640625,294.1499938964844,292.0509948730469,291.724365234375,292.586181640625,292.0466613769531,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940497111529,5.168318217840806e-09,0.0009940444724634,-0.0125925699248909,0.0,0.0,0.0,-0.0073749716393649,60.0,8.424050331115723,-0.0,-6.737142399515508e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.329480963060632e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,9.824395965551956e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,7.256266690092161e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,9.824395965551956e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004660268023144,286.2398681640625,294.1499938964844,292.0509948730469,291.724365234375,292.586181640625,292.0466613769531,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940497111529,5.168318217840806e-09,0.0009940444724634,-0.0125925699248909,0.0,0.0,0.0,-0.0073749716393649,60.0,8.424050331115723,-0.0,-6.737142399515508e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,9.33146002353169e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,9.82648052740842e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,7.257806282723323e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,9.82647979981266e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0004661256680265,286.2431945800781,294.1499938964844,292.0417785644531,291.7152404785156,292.57666015625,292.0457458496094,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942605393007,5.192971386236422e-09,0.0009942553006112,-0.0126571580767631,0.0,0.0,0.0,-0.0073871933855116,60.0,8.418081283569336,-0.0,-6.740000202398734e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,9.33146002353169e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,9.82648052740842e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,7.257806282723323e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,9.82647979981266e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0004661256680265,286.2431945800781,294.1499938964844,292.0417785644531,291.7152404785156,292.57666015625,292.0457458496094,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942605393007,5.192971386236422e-09,0.0009942553006112,-0.0126571580767631,0.0,0.0,0.0,-0.0073871933855116,60.0,8.418081283569336,-0.0,-6.740000202398734e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,9.33338378672488e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.828505426412448e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,7.259302219608799e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.828505426412448e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0004662217397708,286.2465515136719,294.1499938964844,292.03033447265625,291.7038879394531,292.567138671875,292.04296875,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944653138518,5.216927334572574e-09,0.0009944601915776,-0.0127199189737439,0.0,0.0,0.0,-0.0073990696109831,60.0,8.40678596496582,-0.0,-6.742778424495556e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,9.33338378672488e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.828505426412448e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,7.259302219608799e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.828505426412448e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0004662217397708,286.2465515136719,294.1499938964844,292.03033447265625,291.7038879394531,292.567138671875,292.04296875,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944653138518,5.216927334572574e-09,0.0009944601915776,-0.0127199189737439,0.0,0.0,0.0,-0.0073990696109831,60.0,8.40678596496582,-0.0,-6.742778424495556e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.334315836895256e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,9.829487680690364e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,7.260026904987171e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.829486953094602e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0004662683058995,286.2482604980469,294.1499938964844,292.0238952636719,291.697509765625,292.56231689453125,292.0406494140625,286.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945646161213,5.2285398233209435e-09,0.0009945594938471,-0.0127503406256437,0.0,0.0,0.0,-0.0074048261158168,60.0,8.398839950561523,-0.0,-6.74412490297982e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,9.335236973129212e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,9.830456838244572e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,7.260743586812168e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.830456838244572e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.0004663142899516,286.2499694824219,294.1499938964844,292.0170288085937,291.6907043457031,292.5574951171875,292.03790283203125,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946627542376,5.240009759432951e-09,0.0009946575155481,-0.0127803906798362,0.0,0.0,0.0,-0.0074105123057961,60.0,8.39000415802002,-0.0,-6.7454557495239e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,9.337048686575145e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.832365321926773e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,7.262152939802036e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,9.832364594331013e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0004664048319682,286.2533874511719,294.1499938964844,292.0022888183594,291.67608642578125,292.5477905273437,292.0315856933594,286.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948557708412,5.2625801494343705e-09,0.0009948505321517,-0.0128395203500986,0.0,0.0,0.0,-0.0074217012152075,60.0,8.370615005493164,-0.0,-6.748074099505176e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,9.337048686575145e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.832365321926773e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,7.262152939802036e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,9.832364594331013e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0004664048319682,286.2533874511719,294.1499938964844,292.0022888183594,291.67608642578125,292.5477905273437,292.0315856933594,286.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948557708412,5.2625801494343705e-09,0.0009948505321517,-0.0128395203500986,0.0,0.0,0.0,-0.0074217012152075,60.0,8.370615005493164,-0.0,-6.748074099505176e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.338783274870366e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.834191587287933e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,7.263501902343705e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,9.834191587287933e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,0.0004664914740715,286.2568359375,294.1499938964844,291.98651123046875,291.6604309082031,292.5379638671875,292.0235595703125,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950405219569,5.284185089493576e-09,0.0009950352832674,-0.0128961224108934,0.0,0.0,0.0,-0.0074324118904769,60.0,8.347768783569336,-0.0,-6.750580894276936e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.338783274870366e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.834191587287933e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,7.263501902343705e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,9.834191587287933e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,0.0004664914740715,286.2568359375,294.1499938964844,291.98651123046875,291.6604309082031,292.5379638671875,292.0235595703125,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950405219569,5.284185089493576e-09,0.0009950352832674,-0.0128961224108934,0.0,0.0,0.0,-0.0074324118904769,60.0,8.347768783569336,-0.0,-6.750580894276936e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,9.340445103589444e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,9.835941455094144e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,7.264794112415984e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,9.835941455094144e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0004665744781959,286.26031494140625,294.1499938964844,291.9700622558594,291.64410400390625,292.5280456542969,292.0140380859375,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952175896614,5.304882311207848e-09,0.0009952122345566,-0.0129503449425101,0.0,0.0,0.0,-0.0074426722712814,60.0,8.322334289550781,-0.0,-6.752982528723805e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,9.340445103589444e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,9.835941455094144e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,7.264794112415984e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,9.835941455094144e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0004665744781959,286.26031494140625,294.1499938964844,291.9700622558594,291.64410400390625,292.5280456542969,292.0140380859375,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952175896614,5.304882311207848e-09,0.0009952122345566,-0.0129503449425101,0.0,0.0,0.0,-0.0074426722712814,60.0,8.322334289550781,-0.0,-6.752982528723805e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,9.342028351966292e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.837609104579316e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,7.266025932040066e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,9.837609104579316e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,0.0004666535824071,286.2638244628906,294.1499938964844,291.95330810546875,291.6275329589844,292.5179748535156,292.0032043457031,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953862754628,5.324606089374129e-09,0.000995380920358,-0.01300201844424,0.0,0.0,0.0,-0.0074524506926536,60.0,8.295055389404297,-0.0,-6.755271897418424e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,9.342028351966292e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.837609104579316e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,7.266025932040066e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,9.837609104579316e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,0.0004666535824071,286.2638244628906,294.1499938964844,291.95330810546875,291.6275329589844,292.5179748535156,292.0032043457031,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953862754628,5.324606089374129e-09,0.000995380920358,-0.01300201844424,0.0,0.0,0.0,-0.0074524506926536,60.0,8.295055389404297,-0.0,-6.755271897418424e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.342778503196314e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.838398545980452e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,7.266608736244962e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,9.838398545980452e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0004666910390369,286.2655944824219,294.1499938964844,291.9449768066406,291.6192321777344,292.51287841796875,291.9972839355469,286.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954661363735,5.333947505903325e-09,0.0009954607812687,-0.0130264898762106,0.0,0.0,0.0,-0.0074570812284946,60.0,8.280850410461426,-0.0,-6.756356185633194e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.343511919723824e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.83917125267908e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,7.267179171321914e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,9.839170525083318e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,0.0004667276807595,286.2673645019531,294.1499938964844,291.93670654296875,291.6110534667969,292.5077819824219,291.9911499023437,286.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955441346392,5.343081532771521e-09,0.0009955388959497,-0.0130504202097654,0.0,0.0,0.0,-0.0074616093188524,60.0,8.266507148742676,-0.0,-6.757417025937684e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,9.34493582462892e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.840670099947602e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,7.268286572070792e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,9.840670099947602e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0004667987814173,286.2709350585937,294.1499938964844,291.9205627441406,291.5950622558594,292.4974975585937,291.978515625,286.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956959402188,5.360812682653204e-09,0.000995690585114,-0.0130968727171421,0.0,0.0,0.0,-0.0074703996069729,60.0,8.237679481506348,-0.0,-6.759475468243181e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,9.34493582462892e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.840670099947602e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,7.268286572070792e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,9.840670099947602e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0004667987814173,286.2709350585937,294.1499938964844,291.9205627441406,291.5950622558594,292.4974975585937,291.978515625,286.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956959402188,5.360812682653204e-09,0.000995690585114,-0.0130968727171421,0.0,0.0,0.0,-0.0074703996069729,60.0,8.237679481506348,-0.0,-6.759475468243181e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.346247679786757e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,9.842051804298536e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,7.269307388924062e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,9.842051804298536e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0004668643232434,286.2745361328125,294.1499938964844,291.9053649902344,291.5799560546875,292.4871520996094,291.9654541015625,286.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995835638605,5.3771556096648965e-09,0.0009958302835002,-0.0131396865472197,0.0,0.0,0.0,-0.0074785016477108,60.0,8.209094047546387,-0.0,-6.761373327890396e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.346247679786757e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,9.842051804298536e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,7.269307388924062e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,9.842051804298536e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0004668643232434,286.2745361328125,294.1499938964844,291.9053649902344,291.5799560546875,292.4871520996094,291.9654541015625,286.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995835638605,5.3771556096648965e-09,0.0009958302835002,-0.0131396865472197,0.0,0.0,0.0,-0.0074785016477108,60.0,8.209094047546387,-0.0,-6.761373327890396e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.34745476115495e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,9.843322914093731e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,7.270245987456292e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,9.843322186497971e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0004669246263802,286.27813720703125,294.1499938964844,291.89141845703125,291.566162109375,292.4767150878906,291.95220947265625,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959641611203,5.392184920793852e-09,0.0009959588060155,-0.0131790610030293,0.0,0.0,0.0,-0.0074859522283077,60.0,8.181482315063477,-0.0,-6.763118420849423e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.34745476115495e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,9.843322914093731e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,7.270245987456292e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,9.843322186497971e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0004669246263802,286.27813720703125,294.1499938964844,291.89141845703125,291.566162109375,292.4767150878906,291.95220947265625,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959641611203,5.392184920793852e-09,0.0009959588060155,-0.0131790610030293,0.0,0.0,0.0,-0.0074859522283077,60.0,8.181482315063477,-0.0,-6.763118420849423e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.348549792775884e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,9.84447615337558e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,7.271097274497151e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.84447542577982e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,0.0004669793124776,286.2817687988281,294.1499938964844,291.879150390625,291.5539855957031,292.4662475585937,291.93914794921875,286.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960808092728,5.4058255649636075e-09,0.000996075454168,-0.0132147967815399,0.0,0.0,0.0,-0.007492714561522,60.0,8.155532836914062,-0.0,-6.764702931150168e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.348549792775884e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,9.84447615337558e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,7.271097274497151e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.84447542577982e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,0.0004669793124776,286.2817687988281,294.1499938964844,291.879150390625,291.5539855957031,292.4662475585937,291.93914794921875,286.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960808092728,5.4058255649636075e-09,0.000996075454168,-0.0132147967815399,0.0,0.0,0.0,-0.007492714561522,60.0,8.155532836914062,-0.0,-6.764702931150168e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,9.349038737127556e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,9.844990563578904e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,7.271477807080373e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,9.844990563578904e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0004670037596952,286.2836303710937,294.1499938964844,291.873779296875,291.5486755371094,292.4610290527344,291.9328918457031,286.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996132963337,5.411914028030651e-09,0.0009961274918168,-0.0132307475432753,0.0,0.0,0.0,-0.0074957329779863,60.0,8.143731117248535,-0.0,-6.765410631714985e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,9.349504398414864e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,9.8454809631221e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,7.27184014976956e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.8454809631221e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0004670270136557,286.28546142578125,294.1499938964844,291.86895751953125,291.5438842773437,292.455810546875,291.92681884765625,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961824398487,5.4177147212897125e-09,0.0009961769683286,-0.0132459439337253,0.0,0.0,0.0,-0.0074986079707741,60.0,8.132547378540039,-0.0,-6.766084226228486e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.350376785732806e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.846399916568772e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,7.272518269019201e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.84639918897301e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0004670705820899,286.2891540527344,294.1499938964844,291.8612365722656,291.5362243652344,292.4454345703125,291.91510009765625,286.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962754556909,5.4285753670058065e-09,0.0009962699841707,-0.0132743958383798,0.0,0.0,0.0,-0.0075039924122393,60.0,8.111618041992188,-0.0,-6.767346150127197e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.350376785732806e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.846399916568772e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,7.272518269019201e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.84639918897301e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0004670705820899,286.2891540527344,294.1499938964844,291.8612365722656,291.5362243652344,292.4454345703125,291.91510009765625,286.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962754556909,5.4285753670058065e-09,0.0009962699841707,-0.0132743958383798,0.0,0.0,0.0,-0.0075039924122393,60.0,8.111618041992188,-0.0,-6.767346150127197e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,9.35109710553661e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.84715879894793e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,7.273079245351255e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.847158071352168e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,0.0004671065835282,286.2928771972656,294.1499938964844,291.8563537597656,291.5313720703125,292.4351501464844,291.9046630859375,286.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996352173388,5.437551742204505e-09,0.0009963468182832,-0.0132979117333889,0.0,0.0,0.0,-0.0075084427371621,60.0,8.094618797302246,-0.0,-6.768388516320556e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,9.35109710553661e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.84715879894793e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,7.273079245351255e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.847158071352168e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,0.0004671065835282,286.2928771972656,294.1499938964844,291.8563537597656,291.5313720703125,292.4351501464844,291.9046630859375,286.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996352173388,5.437551742204505e-09,0.0009963468182832,-0.0132979117333889,0.0,0.0,0.0,-0.0075084427371621,60.0,8.094618797302246,-0.0,-6.768388516320556e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.351679182145745e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.847771434579045e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,7.273531082319096e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,9.847770706983285e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.0004671356582548,286.2966003417969,294.1499938964844,291.8547058105469,291.5297546386719,292.42498779296875,291.89581298828125,286.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964141063392,5.4447943931279505e-09,0.0009964087512344,-0.0133168864995241,0.0,0.0,0.0,-0.0075120334513485,60.0,8.082131385803223,-0.0,-6.769230509462433e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
