time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.351679182145745e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.847771434579045e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,7.273531082319096e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,9.847770706983285e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.0004671356582548,286.2966003417969,294.1499938964844,291.8547058105469,291.5297546386719,292.42498779296875,291.89581298828125,286.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964141063392,5.4447943931279505e-09,0.0009964087512344,-0.0133168864995241,0.0,0.0,0.0,-0.0075120334513485,60.0,8.082131385803223,-0.0,-6.769230509462433e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,9.352115739602596e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,9.84823127510026e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,7.273870869539678e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.8482305475045e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,0.0004671574570238,286.3003845214844,294.1499938964844,291.856689453125,291.5317077636719,292.41510009765625,291.88897705078125,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964606724679,5.450230489145724e-09,0.0009964552009478,-0.0133311282843351,0.0,0.0,0.0,-0.0075147282332181,60.0,8.074864387512207,-0.0,-6.769862181954522e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,9.352115739602596e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,9.84823127510026e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,7.273870869539678e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.8482305475045e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,0.0004671574570238,286.3003845214844,294.1499938964844,291.856689453125,291.5317077636719,292.41510009765625,291.88897705078125,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964606724679,5.450230489145724e-09,0.0009964552009478,-0.0133311282843351,0.0,0.0,0.0,-0.0075147282332181,60.0,8.074864387512207,-0.0,-6.769862181954522e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,9.352260531159118e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,9.848383342614396e-05,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,7.273982919286937e-05,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,9.848382615018636e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0004671646747738,286.3022766113281,294.1499938964844,291.8591613769531,291.5341491699219,292.4102783203125,291.8867492675781,286.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964759228751,5.452025941821148e-09,0.0009964705677703,-0.0133358314633369,0.0,0.0,0.0,-0.0075156181119382,60.0,8.074186325073242,-0.0,-6.770071081518837e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,9.35239513637498e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,9.848525223787874e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,7.274088420672342e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.848525223787874e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0004671714268624,286.3041687011719,294.1499938964844,291.8626708984375,291.53765869140625,292.4054870605469,291.8847961425781,286.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996490358375,5.453708595837271e-09,0.0009964848868548,-0.0133402403444051,0.0,0.0,0.0,-0.0075164521113038,60.0,8.074067115783691,-0.0,-6.77026648077117e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,9.35253847273998e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,9.848675836110488e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,7.274199742823839e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,9.848675836110488e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0004671785864047,286.3079833984375,294.1499938964844,291.8730773925781,291.5479736328125,292.3962097167969,291.88299560546875,286.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965056087821,5.45548539676588e-09,0.000996500137262,-0.0133448941633105,0.0,0.0,0.0,-0.0075173331424593,60.0,8.078940391540527,-0.0,-6.77047253816454e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,9.35253847273998e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,9.848675836110488e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,7.274199742823839e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,9.848675836110488e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0004671785864047,286.3079833984375,294.1499938964844,291.8730773925781,291.5479736328125,292.3962097167969,291.88299560546875,286.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965056087821,5.45548539676588e-09,0.000996500137262,-0.0133448941633105,0.0,0.0,0.0,-0.0075173331424593,60.0,8.078940391540527,-0.0,-6.77047253816454e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,9.352519555250184e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.848656191024928e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.27418446331285e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,9.848655463429168e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,0.0004671776259783,286.31182861328125,294.1499938964844,291.8883056640625,291.56304931640625,292.38739013671875,291.8843688964844,286.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965035133063,5.4552442563249315e-09,0.0009964980417862,-0.0133442627266049,0.0,0.0,0.0,-0.0075172139331698,60.0,8.091230392456055,-0.0,-6.770444826997847e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,9.352519555250184e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.848656191024928e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.27418446331285e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,9.848655463429168e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,0.0004671776259783,286.31182861328125,294.1499938964844,291.8883056640625,291.56304931640625,292.38739013671875,291.8843688964844,286.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965035133063,5.4552442563249315e-09,0.0009964980417862,-0.0133442627266049,0.0,0.0,0.0,-0.0075172139331698,60.0,8.091230392456055,-0.0,-6.770444826997847e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,9.35234347707592e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,9.848470654105768e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,7.274047675309703e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,9.848470654105768e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0004671688366215,286.315673828125,294.1499938964844,291.90869140625,291.5832824707031,292.37908935546875,291.8891906738281,286.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964847704395,5.453048679271433e-09,0.0009964792989194,-0.0133385108783841,0.0,0.0,0.0,-0.0075161252170801,60.0,8.111560821533203,-0.0,-6.770189742155709e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,9.35234347707592e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,9.848470654105768e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,7.274047675309703e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,9.848470654105768e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0004671688366215,286.315673828125,294.1499938964844,291.90869140625,291.5832824707031,292.37908935546875,291.8891906738281,286.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964847704395,5.453048679271433e-09,0.0009964792989194,-0.0133385108783841,0.0,0.0,0.0,-0.0075161252170801,60.0,8.111560821533203,-0.0,-6.770189742155709e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,9.352011693408711e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,9.848120680544524e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,7.273789378814399e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.848120680544524e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0004671522474382,286.3195495605469,294.1499938964844,291.9346618652344,291.6090393066406,292.37139892578125,291.8978881835937,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964493801817,5.448905771032741e-09,0.0009964439086616,-0.0133276572450995,0.0,0.0,0.0,-0.007514071650803,60.0,8.140634536743164,-0.0,-6.769707994180862e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,9.352011693408711e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,9.848120680544524e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,7.273789378814399e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.848120680544524e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0004671522474382,286.3195495605469,294.1499938964844,291.9346618652344,291.6090393066406,292.37139892578125,291.8978881835937,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964493801817,5.448905771032741e-09,0.0009964439086616,-0.0133276572450995,0.0,0.0,0.0,-0.007514071650803,60.0,8.140634536743164,-0.0,-6.769707994180862e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,9.35176940402016e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.847866022028028e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,7.273601659107953e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.847866022028028e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0004671401693485,286.3215026855469,294.1499938964844,291.94989013671875,291.6241149902344,292.367919921875,291.90435791015625,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964235359802,5.44588818485181e-09,0.0009964180644601,-0.0133197521790862,0.0,0.0,0.0,-0.0075125754810869,60.0,8.159878730773926,-0.0,-6.769357696612134e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.351500193588436e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,9.847582987276836e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,7.273392111528665e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,9.847582259681076e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0004671267233788,286.323486328125,294.1499938964844,291.96661376953125,291.6407165527344,292.3645935058594,291.911865234375,286.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963946649804,5.442533090871393e-09,0.0009963893098756,-0.0133109623566269,0.0,0.0,0.0,-0.0075109116733074,60.0,8.181208610534668,-0.0,-6.7689676086502e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,9.350892651127651e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,9.846942703006788e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,7.272919174283743e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.846942703006788e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,0.0004670963680837,286.327392578125,294.1499938964844,292.00494384765625,291.6787109375,292.3583984375,291.9290466308594,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434960037575821e-09,0.0009963245829567,-0.0132911233231425,0.0,0.0,0.0,-0.0075071579776704,60.0,8.228477478027344,-0.0,-6.76808795674333e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,9.350892651127651e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,9.846942703006788e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,7.272919174283743e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.846942703006788e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,0.0004670963680837,286.327392578125,294.1499938964844,292.00494384765625,291.6787109375,292.3583984375,291.9290466308594,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434960037575821e-09,0.0009963245829567,-0.0132911233231425,0.0,0.0,0.0,-0.0075071579776704,60.0,8.228477478027344,-0.0,-6.76808795674333e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,9.350114851258696e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.846123430179432e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,7.272313814610243e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,9.846123430179432e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,0.00046705751447,286.3313293457031,294.1499938964844,292.04998779296875,291.723388671875,292.3531188964844,291.9513854980469,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962471667677,5.425259796965065e-09,0.0009962416952475,-0.0132657093927264,0.0,0.0,0.0,-0.0075023490935564,60.0,8.287589073181152,-0.0,-6.766961035964415e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,9.350114851258696e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.846123430179432e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,7.272313814610243e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,9.846123430179432e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,0.00046705751447,286.3313293457031,294.1499938964844,292.04998779296875,291.723388671875,292.3531188964844,291.9513854980469,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962471667677,5.425259796965065e-09,0.0009962416952475,-0.0132657093927264,0.0,0.0,0.0,-0.0075023490935564,60.0,8.287589073181152,-0.0,-6.766961035964415e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.349098399979994e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,9.845053136814386e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,7.271523645613343e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.845053136814386e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,0.0004670067282859,286.3352966308594,294.1499938964844,292.09918212890625,291.7703552246094,292.3487854003906,291.9784240722656,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996138784103,5.412593040432512e-09,0.0009961334289982,-0.0132325254380702,0.0,0.0,0.0,-0.007496069651097,60.0,8.353179931640625,-0.0,-6.765489501958656e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.349098399979994e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,9.845053136814386e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,7.271523645613343e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.845053136814386e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,0.0004670067282859,286.3352966308594,294.1499938964844,292.09918212890625,291.7703552246094,292.3487854003906,291.9784240722656,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996138784103,5.412593040432512e-09,0.0009961334289982,-0.0132325254380702,0.0,0.0,0.0,-0.007496069651097,60.0,8.353179931640625,-0.0,-6.765489501958656e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.347807645099238e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.843693987932056e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,7.270519563462585e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,9.843693260336296e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0004669422633014,286.3392944335937,294.1499938964844,292.1495056152344,291.8150329589844,292.3454895019531,292.0097045898437,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960011811926,5.396507241073323e-09,0.0009959958260878,-0.013190384954214,0.0,0.0,0.0,-0.0074880952015519,60.0,8.41982650756836,-0.0,-6.763620774563607e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.347807645099238e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.843693987932056e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,7.270519563462585e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,9.843693260336296e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0004669422633014,286.3392944335937,294.1499938964844,292.1495056152344,291.8150329589844,292.3454895019531,292.0097045898437,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960011811926,5.396507241073323e-09,0.0009959958260878,-0.013190384954214,0.0,0.0,0.0,-0.0074880952015519,60.0,8.41982650756836,-0.0,-6.763620774563607e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,9.34706476982683e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,9.842911822488531e-05,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,7.269941852428019e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,9.842911822488531e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,0.0004669051850214,286.34130859375,294.1499938964844,292.175048828125,291.8365478515625,292.3443298339844,292.0270690917969,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959220187738,5.387254198296887e-09,0.0009959165472537,-0.0131661435589194,0.0,0.0,0.0,-0.0074835079722106,60.0,8.45249080657959,-0.0,-6.7625457234044e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,9.346293518319726e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,9.842099825618789e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,7.26934231352061e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,9.842099098023029e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,0.0004668666515499,286.34332275390625,294.1499938964844,292.2008972167969,291.8575134277344,292.3433837890625,292.04510498046875,286.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958397131413,5.377641887349682e-09,0.0009958343580365,-0.0131409615278244,0.0,0.0,0.0,-0.007478741928935,60.0,8.48472785949707,-0.0,-6.761429460766524e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,9.344699356006458e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,9.840420534601436e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,7.268101762747392e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.840420534601436e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0004667869943659,286.34735107421875,294.1499938964844,292.2533264160156,291.8979187011719,292.34197998046875,292.0826110839844,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995669979602,5.357772003833361e-09,0.0009956646244972,-0.0130889061838388,0.0,0.0,0.0,-0.0074688922613859,60.0,8.548126220703125,-0.0,-6.759122328503508e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,9.344699356006458e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,9.840420534601436e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,7.268101762747392e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.840420534601436e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0004667869943659,286.34735107421875,294.1499938964844,292.2533264160156,291.8979187011719,292.34197998046875,292.0826110839844,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995669979602,5.357772003833361e-09,0.0009956646244972,-0.0130889061838388,0.0,0.0,0.0,-0.0074688922613859,60.0,8.548126220703125,-0.0,-6.759122328503508e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.343033889308572e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.838667028816416e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,7.266806642292067e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.838666301220655e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,0.0004667038156185,286.35137939453125,294.1499938964844,292.3066711425781,291.93634033203125,292.341552734375,292.1227111816406,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954925626516,5.3370197150570675e-09,0.0009954872075468,-0.013034539297223,0.0,0.0,0.0,-0.0074586048722267,60.0,8.608786582946777,-0.0,-6.756712878086546e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.343033889308572e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.838667028816416e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,7.266806642292067e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.838666301220655e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,0.0004667038156185,286.35137939453125,294.1499938964844,292.3066711425781,291.93634033203125,292.341552734375,292.1227111816406,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954925626516,5.3370197150570675e-09,0.0009954872075468,-0.013034539297223,0.0,0.0,0.0,-0.0074586048722267,60.0,8.608786582946777,-0.0,-6.756712878086546e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.341397526441142e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.836943354457615e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,7.265534077305347e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,9.836943354457615e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0004666220629587,286.35546875,294.1499938964844,292.3609313964844,291.972900390625,292.3420715332031,292.1651306152344,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953181724995,5.316628914897592e-09,0.0009953128173947,-0.0129811186343431,0.0,0.0,0.0,-0.0074484962970018,60.0,8.666679382324219,-0.0,-6.754346060233729e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.341397526441142e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.836943354457615e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,7.265534077305347e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,9.836943354457615e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0004666220629587,286.35546875,294.1499938964844,292.3609313964844,291.972900390625,292.3420715332031,292.1651306152344,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953181724995,5.316628914897592e-09,0.0009953128173947,-0.0129811186343431,0.0,0.0,0.0,-0.0074484962970018,60.0,8.666679382324219,-0.0,-6.754346060233729e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,9.339876851299778e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,9.835342643782496e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,7.26435100659728e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,9.835342643782496e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0004665461310651,286.35955810546875,294.1499938964844,292.4159851074219,292.0076904296875,292.34356689453125,292.2096252441406,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951561223715,5.297683625116178e-09,0.000995150883682,-0.0129314856603741,0.0,0.0,0.0,-0.0074391043744981,60.0,8.721914291381836,-0.0,-6.752146930466554e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,9.339876851299778e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,9.835342643782496e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,7.26435100659728e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,9.835342643782496e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0004665461310651,286.35955810546875,294.1499938964844,292.4159851074219,292.0076904296875,292.34356689453125,292.2096252441406,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951561223715,5.297683625116178e-09,0.000995150883682,-0.0129314856603741,0.0,0.0,0.0,-0.0074391043744981,60.0,8.721914291381836,-0.0,-6.752146930466554e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,9.339214739156888e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,9.834644879447296e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,7.263836596393958e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.834644879447296e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0004665130400098,286.3616027832031,294.1499938964844,292.4437866210937,292.02447509765625,292.34478759765625,292.2327880859375,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950856911018,5.289430671240325e-09,0.000995080335997,-0.0129098640754818,0.0,0.0,0.0,-0.0074350135400891,60.0,8.748281478881836,-0.0,-6.751189118858747e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.338602103525771e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.83400022960268e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,7.263360021170229e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,9.83400022960268e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,0.000466482451884,286.3636474609375,294.1499938964844,292.4718017578125,292.0408630371094,292.34625244140625,292.25634765625,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950206149369,5.2817994422582615e-09,0.0009950152598321,-0.0128898713737726,0.0,0.0,0.0,-0.0074312314391136,60.0,8.774147987365723,-0.0,-6.75030378260999e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.337514347862452e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.832854266278446e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,7.262513827299699e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.832854266278446e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,0.0004664281150326,286.3677978515625,294.1499938964844,292.5282592773437,292.0724792480469,292.34967041015625,292.30426025390625,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949044324457,5.26823829005707e-09,0.0009948991937562,-0.0128543442115187,0.0,0.0,0.0,-0.0074245077557861,60.0,8.824862480163574,-0.0,-6.748730640993017e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.337514347862452e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.832854266278446e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,7.262513827299699e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.832854266278446e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,0.0004664281150326,286.3677978515625,294.1499938964844,292.5282592773437,292.0724792480469,292.34967041015625,292.30426025390625,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949044324457,5.26823829005707e-09,0.0009948991937562,-0.0128543442115187,0.0,0.0,0.0,-0.0074245077557861,60.0,8.824862480163574,-0.0,-6.748730640993017e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.33681585593149e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.832118666963652e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,7.26197031326592e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,9.832118666963652e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0004663932195398,286.3719482421875,294.1499938964844,292.5853576660156,292.1026611328125,292.35400390625,292.3536682128906,286.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948299266397,5.2595319210979605e-09,0.0009948246879503,-0.0128315351903438,0.0,0.0,0.0,-0.0074201910756528,60.0,8.873231887817383,-0.0,-6.747720249222766e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.33681585593149e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.832118666963652e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,7.26197031326592e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,9.832118666963652e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0004663932195398,286.3719482421875,294.1499938964844,292.5853576660156,292.1026611328125,292.35400390625,292.3536682128906,286.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948299266397,5.2595319210979605e-09,0.0009948246879503,-0.0128315351903438,0.0,0.0,0.0,-0.0074201910756528,60.0,8.873231887817383,-0.0,-6.747720249222766e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
