time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,9.336537914350627e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,9.831826173467562e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,7.261754217324778e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,9.8318254458718e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0004663793370127,286.3760986328125,294.1499938964844,292.6429748535156,292.1315612792969,292.3593139648437,292.40447998046875,286.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948002407327,5.2560640284582405e-09,0.0009947950020432,-0.0128224501386284,0.0,0.0,0.0,-0.0074184723198413,60.0,8.919607162475586,-0.0,-6.747318082034326e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,9.336537914350627e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,9.831826173467562e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,7.261754217324778e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,9.8318254458718e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0004663793370127,286.3760986328125,294.1499938964844,292.6429748535156,292.1315612792969,292.3593139648437,292.40447998046875,286.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948002407327,5.2560640284582405e-09,0.0009947950020432,-0.0128224501386284,0.0,0.0,0.0,-0.0074184723198413,60.0,8.919607162475586,-0.0,-6.747318082034326e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,9.336712537333368e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.8320102551952e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,7.261890277732164e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,9.8320102551952e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0004663880681619,286.3802795410156,294.1499938964844,292.7010803222656,292.15924072265625,292.3654479980469,292.4564819335937,286.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948188671842,5.258239621497296e-09,0.0009948136284947,-0.0128281489014625,0.0,0.0,0.0,-0.0074195503257215,60.0,8.964320182800293,-0.0,-6.747570324705522e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,9.336712537333368e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.8320102551952e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,7.261890277732164e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,9.8320102551952e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0004663880681619,286.3802795410156,294.1499938964844,292.7010803222656,292.15924072265625,292.3654479980469,292.4564819335937,286.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948188671842,5.258239621497296e-09,0.0009948136284947,-0.0128281489014625,0.0,0.0,0.0,-0.0074195503257215,60.0,8.964320182800293,-0.0,-6.747570324705522e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.337080700788648e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.832397336140276e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,7.262176222866401e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.832397336140276e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0004664064326789,286.38238525390625,294.1499938964844,292.73028564453125,292.17266845703125,292.3690185546875,292.4831237792969,286.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948582155629,5.262821733964529e-09,0.0009948529768735,-0.0128401536494493,0.0,0.0,0.0,-0.0074218232184648,60.0,8.98583984375,-0.0,-6.748101810671869e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.337539813714102e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.832881187321618e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,7.262533472385257e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,9.832881187321618e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.0004664293956011,286.3844909667969,294.1499938964844,292.75958251953125,292.18585205078125,292.37274169921875,292.5099792480469,286.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949075756594,5.268544267522657e-09,0.0009949023369699,-0.0128551451489329,0.0,0.0,0.0,-0.0074246618896722,60.0,9.007118225097656,-0.0,-6.748765457587069e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,9.338699601357804e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,9.83410282060504e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.263435691129416e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,9.83410282060504e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,0.0004664873413275,286.3887023925781,294.1499938964844,292.81842041015625,292.21148681640625,292.380615234375,292.56414794921875,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950305102393,5.282990489519079e-09,0.0009950252715498,-0.0128929922357201,0.0,0.0,0.0,-0.007431820500642,60.0,9.049153327941896,-0.0,-6.750442338443463e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,9.338699601357804e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,9.83410282060504e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.263435691129416e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,9.83410282060504e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,0.0004664873413275,286.3887023925781,294.1499938964844,292.81842041015625,292.21148681640625,292.380615234375,292.56414794921875,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950305102393,5.282990489519079e-09,0.0009950252715498,-0.0128929922357201,0.0,0.0,0.0,-0.007431820500642,60.0,9.049153327941896,-0.0,-6.750442338443463e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.340630640508608e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,9.836135723162442e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,7.264937448780984e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,9.836135723162442e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0004665837623178,286.3929443359375,294.1499938964844,292.87750244140625,292.2362976074219,292.3895263671875,292.6195678710937,286.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952360996976,5.307041472946139e-09,0.0009952307445928,-0.0129560008645057,0.0,0.0,0.0,-0.0074437432922422,60.0,9.089752197265623,-0.0,-6.75323335030953e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.340630640508608e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,9.836135723162442e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,7.264937448780984e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,9.836135723162442e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0004665837623178,286.3929443359375,294.1499938964844,292.87750244140625,292.2362976074219,292.3895263671875,292.6195678710937,286.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952360996976,5.307041472946139e-09,0.0009952307445928,-0.0129560008645057,0.0,0.0,0.0,-0.0074437432922422,60.0,9.089752197265623,-0.0,-6.75323335030953e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,9.343137207906692e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,9.838774712989108e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,7.266886677825823e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,9.838774712989108e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0004667089669965,286.397216796875,294.1499938964844,292.93682861328125,292.2603759765625,292.3993225097656,292.67596435546875,286.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955031564459,5.338263164844648e-09,0.0009954978013411,-0.013037797063589,0.0,0.0,0.0,-0.0074592214077711,60.0,9.12948989868164,-0.0,-6.756857118261905e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,9.343137207906692e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,9.838774712989108e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,7.266886677825823e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,9.838774712989108e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0004667089669965,286.397216796875,294.1499938964844,292.93682861328125,292.2603759765625,292.3993225097656,292.67596435546875,286.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955031564459,5.338263164844648e-09,0.0009954978013411,-0.013037797063589,0.0,0.0,0.0,-0.0074592214077711,60.0,9.12948989868164,-0.0,-6.756857118261905e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,9.3462600489147e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,9.842063445830718e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,7.269315392477438e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,9.842063445830718e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,0.0004668649635277,286.4014892578125,294.1499938964844,292.9962463378906,292.28387451171875,292.40997314453125,292.7333068847656,287.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958358714357,5.377167600073561e-09,0.0009958305163308,-0.0131397191435098,0.0,0.0,0.0,-0.0074785081669688,60.0,9.168543815612791,-0.0,-6.761374748975868e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,9.3462600489147e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,9.842063445830718e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,7.269315392477438e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,9.842063445830718e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,0.0004668649635277,286.4014892578125,294.1499938964844,292.9962463378906,292.28387451171875,292.40997314453125,292.7333068847656,287.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958358714357,5.377167600073561e-09,0.0009958305163308,-0.0131397191435098,0.0,0.0,0.0,-0.0074785081669688,60.0,9.168543815612791,-0.0,-6.761374748975868e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,9.34811614570208e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,9.844018495641647e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,7.270758942468092e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,9.844017768045887e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0004669576883316,286.4036560058594,294.1499938964844,293.0260009765625,292.2954406738281,292.4157409667969,292.7623596191406,287.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960340103134,5.400290881141245e-09,0.0009960286552086,-0.0132002960890531,0.0,0.0,0.0,-0.0074899732135236,60.0,9.187836647033691,-0.0,-6.764059889974305e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.350069740321489e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.846075408859178e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,7.272278890013695e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,9.846075408859178e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0004670552734751,286.40582275390625,294.1499938964844,293.0557556152344,292.3069152832031,292.4216613769531,292.7916259765625,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962425101548,5.4246331870899675e-09,0.00099623715505,-0.0132640684023499,0.0,0.0,0.0,-0.0075020426884293,60.0,9.207077026367188,-0.0,-6.76688785006263e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.354271605843678e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.850500646280123e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,7.275546522578225e-05,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,9.850499918684363e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0004672651703003,286.4101257324219,294.1499938964844,293.115234375,292.32958984375,292.4339599609375,292.8504638671875,287.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966895449906,5.476977982254993e-09,0.0009966840734705,-0.0134012000635266,0.0,0.0,0.0,-0.0075279888696968,60.0,9.245445251464844,-0.0,-6.772970806423474e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.354271605843678e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.850500646280123e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,7.275546522578225e-05,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,9.850499918684363e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0004672651703003,286.4101257324219,294.1499938964844,293.115234375,292.32958984375,292.4339599609375,292.8504638671875,287.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966895449906,5.476977982254993e-09,0.0009966840734705,-0.0134012000635266,0.0,0.0,0.0,-0.0075279888696968,60.0,9.245445251464844,-0.0,-6.772970806423474e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,9.359160321764648e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,9.85564838629216e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,7.279348938027397e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.855647658696398e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0004675093514379,286.4144897460937,294.1499938964844,293.1746826171875,292.3520812988281,292.4471740722656,292.9100952148437,287.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972102707251,5.537878600136992e-09,0.0009972046827897,-0.013560744933784,0.0,0.0,0.0,-0.0075581790879368,60.0,9.283696174621582,-0.0,-6.780051364785322e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,9.359160321764648e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,9.85564838629216e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,7.279348938027397e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.855647658696398e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0004675093514379,286.4144897460937,294.1499938964844,293.1746826171875,292.3520812988281,292.4471740722656,292.9100952148437,287.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972102707251,5.537878600136992e-09,0.0009972046827897,-0.013560744933784,0.0,0.0,0.0,-0.0075581790879368,60.0,9.283696174621582,-0.0,-6.780051364785322e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,9.364516154164448e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.861287981038912e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,7.283514423761517e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.861287981038912e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0004677769029513,286.4188537597656,294.1499938964844,293.23394775390625,292.37451171875,292.4612121582031,292.97027587890625,287.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977809386327,5.604602559827754e-09,0.0009977753506973,-0.0137355457991361,0.0,0.0,0.0,-0.0075912573374807,60.0,9.322092056274414,-0.0,-6.78781262308803e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,9.364516154164448e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.861287981038912e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,7.283514423761517e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.861287981038912e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0004677769029513,286.4188537597656,294.1499938964844,293.23394775390625,292.37451171875,292.4612121582031,292.97027587890625,287.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977809386327,5.604602559827754e-09,0.0009977753506973,-0.0137355457991361,0.0,0.0,0.0,-0.0075912573374807,60.0,9.322092056274414,-0.0,-6.78781262308803e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,9.37031945795752e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,9.867399785434829e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,7.288028427865356e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,9.867399785434829e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,0.0004680668062064,286.4232177734375,294.1499938964844,293.29302978515625,292.39697265625,292.4760437011719,293.0309753417969,287.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998399220407,5.676906944529492e-09,0.0009983935160562,-0.0139249628409743,0.0,0.0,0.0,-0.0076271016150712,60.0,9.36082649230957,-0.0,-6.796228291250372e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,9.37031945795752e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,9.867399785434829e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,7.288028427865356e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,9.867399785434829e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,0.0004680668062064,286.4232177734375,294.1499938964844,293.29302978515625,292.39697265625,292.4760437011719,293.0309753417969,287.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998399220407,5.676906944529492e-09,0.0009983935160562,-0.0139249628409743,0.0,0.0,0.0,-0.0076271016150712,60.0,9.36082649230957,-0.0,-6.796228291250372e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.373400826007128e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.870644862530752e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,7.290425128303468e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,9.870644134934992e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,0.0004682207363657,286.4254455566406,294.1499938964844,293.3224792480469,292.4082946777344,292.4838562011719,293.0615234375,287.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987278608605,5.7152984567210305e-09,0.0009987221565097,-0.014025536365807,0.0,0.0,0.0,-0.00764613552019,60.0,9.380457878112791,-0.0,-6.800699026143775e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,9.376541856909172e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,9.8739517852664e-05,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,7.29286766727455e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.8739517852664e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0004683776060119,286.4276428222656,294.1499938964844,293.3518371582031,292.419677734375,292.4918518066406,293.09210205078125,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.75442271610882e-09,0.00099905685056,-0.0141280302777886,0.0,0.0,0.0,-0.0076655321754515,60.0,9.400227546691896,-0.0,-6.80525644725094e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,9.38295852392912e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,9.880708967102692e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,7.29785897419788e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,9.880708967102692e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.0004686981556005,286.4320678710937,294.1499938964844,293.4102783203125,292.4427185058594,292.5082092285156,293.1534118652344,287.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997459128499,5.834369432022868e-09,0.0009997400920838,-0.0143374660983681,0.0,0.0,0.0,-0.0077051627449691,60.0,9.440128326416016,-0.0,-6.814574504687698e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,9.38295852392912e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,9.880708967102692e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,7.29785897419788e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,9.880708967102692e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.0004686981556005,286.4320678710937,294.1499938964844,293.4102783203125,292.4427185058594,292.5082092285156,293.1534118652344,287.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997459128499,5.834369432022868e-09,0.0009997400920838,-0.0143374660983681,0.0,0.0,0.0,-0.0077051627449691,60.0,9.440128326416016,-0.0,-6.814574504687698e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.389623301103712e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,9.887727355817332e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,7.303042366402224e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,9.887727355817332e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0004690310743171,286.4365234375,294.1499938964844,293.46832275390625,292.4662475585937,292.5253601074219,293.21484375,287.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004559298977,5.9174025679453734e-09,0.0010004499927163,-0.0145549848675727,0.0,0.0,0.0,-0.0077463258057832,60.0,9.481005668640137,-0.0,-6.824258491633374e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.389623301103712e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,9.887727355817332e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,7.303042366402224e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,9.887727355817332e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0004690310743171,286.4365234375,294.1499938964844,293.46832275390625,292.4662475585937,292.5253601074219,293.21484375,287.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004559298977,5.9174025679453734e-09,0.0010004499927163,-0.0145549848675727,0.0,0.0,0.0,-0.0077463258057832,60.0,9.481005668640137,-0.0,-6.824258491633374e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.396391396876425e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.894854156300426e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,7.308306521736085e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.894854156300426e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0004693691444117,286.44097900390625,294.1499938964844,293.5259094238281,292.4904479980469,292.5432434082031,293.2762756347656,287.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011768899857,6.001714236703037e-09,0.0010011709528043,-0.0147758508101105,0.0,0.0,0.0,-0.0077881221659481,60.0,9.522989273071287,-0.0,-6.834098797980914e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.396391396876425e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.894854156300426e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,7.308306521736085e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.894854156300426e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0004693691444117,286.44097900390625,294.1499938964844,293.5259094238281,292.4904479980469,292.5432434082031,293.2762756347656,287.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011768899857,6.001714236703037e-09,0.0010011709528043,-0.0147758508101105,0.0,0.0,0.0,-0.0077881221659481,60.0,9.522989273071287,-0.0,-6.834098797980914e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.403155854670332e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.901978046400473e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,7.313567766686901e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,9.901978046400473e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0004697070689871,286.44549560546875,294.1499938964844,293.5829162597656,292.5154113769531,292.56182861328125,293.3375549316406,287.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018976172432,6.085994375126802e-09,0.0010018915636464,-0.0149966310709714,0.0,0.0,0.0,-0.0078299036249518,60.0,9.56625270843506,-0.0,-6.8439419464994e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.403155854670332e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.901978046400473e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,7.313567766686901e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,9.901978046400473e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0004697070689871,286.44549560546875,294.1499938964844,293.5829162597656,292.5154113769531,292.56182861328125,293.3375549316406,287.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018976172432,6.085994375126802e-09,0.0010018915636464,-0.0149966310709714,0.0,0.0,0.0,-0.0078299036249518,60.0,9.56625270843506,-0.0,-6.8439419464994e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,9.406483877683058e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,9.905482147587465e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,7.316155824810266e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,9.905482147587465e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.0004698732809629,286.44775390625,294.1499938964844,293.6112060546875,292.5282287597656,292.57147216796875,293.3680419921875,287.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022519854828,6.127453211490774e-09,0.0010022459318861,-0.0151052363216876,0.0,0.0,0.0,-0.0078504551202058,60.0,9.588601112365724,-0.0,-6.848787137414547e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,9.409774793311954e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,9.9089476861991e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,7.318715506698936e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.9089476861991e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0004700376593973,286.45001220703125,294.1499938964844,293.6393127441406,292.54132080078125,292.58123779296875,293.3984680175781,287.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026023956015,6.168451083254922e-09,0.0010025962255895,-0.0152126336470246,0.0,0.0,0.0,-0.0078707784414291,60.0,9.611285209655762,-0.0,-6.85357974816725e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,9.416243119630964e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,9.915758710121736e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,7.323746103793383e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,9.915758710121736e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.000470360770123,286.4545288085937,294.1499938964844,293.6950378417969,292.5683288574219,292.6011047363281,293.4590759277344,287.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249035067185105e-09,0.0010032854042947,-0.0154237281531095,0.0,0.0,0.0,-0.0079107284545898,60.0,9.657373428344728,-0.0,-6.863005097557108e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,9.416243119630964e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,9.915758710121736e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,7.323746103793383e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,9.915758710121736e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.000470360770123,286.4545288085937,294.1499938964844,293.6950378417969,292.5683288574219,292.6011047363281,293.4590759277344,287.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249035067185105e-09,0.0010032854042947,-0.0154237281531095,0.0,0.0,0.0,-0.0079107284545898,60.0,9.657373428344728,-0.0,-6.863005097557108e-08,0.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.050000000745058,9.42229453357868e-05,298.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.0,0.050000000745058,9.922131721396e-05,298.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.050000000745058,7.328453648369759e-05,298.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.050000000745058,9.922131721396e-05,298.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.050000000745058,0.00047066307161,286.4591064453125,285.4460144042969,293.75,292.5965881347656,292.62158203125,293.5191650390625,287.0819396972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039365151897,6.324428980519769e-09,0.0010039302287623,-0.015621225349605,0.0,0.0,0.0,-0.0079481042921543,60.0,9.705242156982422,-0.0,-6.871828617249778e-08,1.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
