time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.050000000745058,9.42229453357868e-05,298.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.0,0.050000000745058,9.922131721396e-05,298.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.050000000745058,7.328453648369759e-05,298.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.050000000745058,9.922131721396e-05,298.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.050000000745058,0.00047066307161,286.4591064453125,285.4460144042969,293.75,292.5965881347656,292.62158203125,293.5191650390625,287.0819396972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039365151897,6.324428980519769e-09,0.0010039302287623,-0.015621225349605,0.0,0.0,0.0,-0.0079481042921543,60.0,9.705242156982422,-0.0,-6.871828617249778e-08,1.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8604736328125,0.6354753375053406,0.050000000745058,0.0408877655863761,298.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8604736328125,0.6354753375053406,0.050000000745058,0.0430567897856235,298.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.6354753375053406,0.050000000745058,0.0318015962839126,298.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603210449219,0.6354753375053406,0.050000000745058,0.0430567897856235,298.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8604431152344,0.6354753375053406,0.050000000745058,0.20424285531044,286.9421081542969,285.4121398925781,293.7773132324219,292.6110534667969,296.76690673828125,297.6357727050781,287.2940368652344,1.0,0.1097202599048614,0.09181909263134,0.09181909263134,1.0,1.0,-0.4363100230693817,0.0008527402533218,0.4354572892189026,-0.1265558153390884,0.0,0.0,0.0,10.151976585388184,60.0,1259.4681396484375,0.0,12.29291820526123,1.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.6320191621780396,0.050000000745058,0.0452500395476818,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.6320191621780396,0.050000000745058,0.047650471329689,298.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79736328125,0.6320191621780396,0.050000000745058,0.0351944752037525,298.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.6320191621780396,0.050000000745058,0.047650471329689,298.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.6320191621780396,0.050000000745058,0.2260333150625229,287.90948486328125,285.3782043457031,293.8046569824219,292.62548828125,297.3060607910156,298.67742919921875,288.620849609375,1.0,0.1210897341370582,0.18363818526268,0.18363818526268,1.0,1.0,-0.4821430444717407,0.0199425294995307,0.4622005224227905,-0.1180941760540008,0.0,0.0,0.0,12.503019332885742,60.0,2579.36572265625,0.0,16.68506622314453,1.0,281.25811767578125,283.778564453125,297.08990478515625,299.9378967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0945538208637227e-20,-5.472769508215397e-21,-5.472769104318614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.5712811946868896,0.050000000745058,0.0456789769232273,298.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.5712811946868896,0.050000000745058,0.0481021627783775,298.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.5712811946868896,0.050000000745058,0.0355280935764312,298.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.5712811946868896,0.050000000745058,0.0481021627783775,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.5712811946868896,0.050000000745058,0.228175938129425,287.7049255371094,285.3102111816406,293.8594970703125,292.654296875,297.2738342285156,298.6532897949219,286.6389465332031,1.0,0.1405838429927826,0.3672763705253601,0.3672763705253601,1.0,1.0,-0.4867188930511474,0.0786541178822517,0.4080647826194763,-0.0607726275920867,1.0,1.0,0.0,20.03679084777832,60.0,12540.7021484375,0.0,23.18387985229492,1.0,282.0355224609375,286.29052734375,297.7384338378906,299.9364624023437,293.1499938964844,293.1499938964844,283.1499938964844,1813.711669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582533001899719,1.0,0.0,0.0,0.896963357925415,0.8969652056694031,5.5797176656824377e-08,4.262552261352539,4.262542247772217,9.814675649977287e-06,0.0,0.0,-0.0,5127.30810546875,0.0,22.28525161743164,1894.9752197265625,0.0,207.179916381836,0.2324986606836319,1.0,0.0,3.0,1.0,0.0
17820240,298.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.5712811946868896,0.050000000745058,0.0456789769232273,298.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.5712811946868896,0.050000000745058,0.0481021627783775,298.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.5712811946868896,0.050000000745058,0.0355280935764312,298.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.5712811946868896,0.050000000745058,0.0481021627783775,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.5712811946868896,0.050000000745058,0.228175938129425,287.7049255371094,285.3102111816406,293.8594970703125,292.654296875,297.2738342285156,298.6532897949219,286.6389465332031,1.0,0.1405838429927826,0.3672763705253601,0.3672763705253601,1.0,1.0,-0.4867188930511474,0.0786541178822517,0.4080647826194763,-0.0607726275920867,1.0,1.0,0.0,20.03679084777832,60.0,12540.7021484375,0.0,23.18387985229492,1.0,282.0355224609375,286.29052734375,297.7384338378906,299.9364624023437,293.1499938964844,293.1499938964844,283.1499938964844,1813.711669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582533001899719,1.0,0.0,0.0,0.896963357925415,0.8969652056694031,5.5797176656824377e-08,4.262552261352539,4.262542247772217,9.814675649977287e-06,0.0,0.0,-0.0,5127.30810546875,0.0,22.28525161743164,1894.9752197265625,0.0,207.179916381836,0.2324986606836319,1.0,0.0,3.0,1.0,0.0
17820300,298.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.5494441986083984,0.050000000745058,0.0458164662122726,298.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.5494441986083984,0.050000000745058,0.0482469461858272,298.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.5494441986083984,0.050000000745058,0.0356350280344486,298.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.5494441986083984,0.050000000745058,0.0482469461858272,298.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.5494441986083984,0.050000000745058,0.2288627326488495,285.9880676269531,285.276123046875,293.8869934082031,292.6686706542969,297.2476806640625,298.6083068847656,285.44293212890625,1.0,0.1489816755056381,0.4590954780578613,0.4590954780578613,1.0,1.0,-0.4881840050220489,0.1238788664340972,0.3643051385879516,-0.0161301922053098,1.0,1.0,0.0,23.716089248657227,60.0,11583.3662109375,0.0,26.334083557128903,1.0,282.4888000488281,285.0298767089844,296.8965759277344,299.14385986328125,293.1499938964844,293.1499938964844,283.1499938964844,3128.956298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393597543239593,1.0,0.0,0.0,1.1782124042510986,1.1782147884368896,9.274272372294945e-08,4.265817642211914,4.26580810546875,9.786836926650722e-06,0.0,0.0,-0.0,3880.5107421875,0.0,50.06989669799805,1895.422607421875,0.0,351.54718017578125,0.2980551421642303,1.0,0.0,3.0,1.0,0.0
17820360,298.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.532640814781189,0.050000000745058,0.0459476001560688,298.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.532640814781189,0.050000000745058,0.0483850352466106,298.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.532640814781189,0.050000000745058,0.0357370227575302,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.532640814781189,0.050000000745058,0.0483850352466106,298.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.532640814781189,0.050000000745058,0.2295177727937698,285.2095947265625,285.2420349121094,293.9144897460937,292.6830139160156,296.9950866699219,298.5578308105469,285.0184631347656,1.0,0.1565325111150741,0.5672763586044312,0.5672763586044312,0.800000011920929,1.0,-0.489581286907196,0.1744862198829651,0.3150950670242309,0.0338783524930477,0.7365788817405701,0.7365788817405701,0.0,27.22877693176269,60.0,10762.318359375,0.0,29.359973907470703,1.0,282.8025817871094,284.66912841796875,296.1302795410156,298.2389221191406,293.1499938964844,293.1499938964844,283.1499938964844,6480.89892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422029256820678,1.0,0.0,0.0,1.3752102851867676,1.3752139806747437,1.2619682365766496e-07,4.265921115875244,4.265911102294922,9.785956535779404e-06,0.0,0.0,-0.0,3548.93408203125,0.0,85.86405181884766,1895.4366455078125,0.0,357.6517028808594,0.3473808765411377,1.0,0.0,3.0,1.0,0.0
17820420,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.5159471035003662,0.050000000745058,0.0461127609014511,298.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.5159471035003662,0.050000000745058,0.0485589578747749,298.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.5159471035003662,0.050000000745058,0.035865481942892,298.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.5159471035003662,0.050000000745058,0.0485589578747749,298.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.5159471035003662,0.050000000745058,0.2303427904844284,284.9888610839844,285.1956787109375,293.9518737792969,292.702392578125,296.2204284667969,298.4925842285156,285.0360412597656,1.0,0.1655487865209579,0.7140079736709595,0.7140079736709595,0.5287292003631592,1.0,-0.4913409650325775,0.2658215761184692,0.2255194038152694,0.1243100464344024,0.5413909554481506,0.5413909554481506,0.0,31.65654945373535,60.0,9689.5615234375,0.0,33.214996337890625,1.0,283.0042419433594,284.8979797363281,295.4916076660156,297.3741455078125,293.1499938964844,293.1499938964844,283.1499938964844,18544.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875201344490051,1.0,0.0,0.0,1.1371965408325195,1.1372015476226809,8.629080383570908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.329833984375,0.0,81.45166778564453,1895.4371337890625,0.0,254.28477478027344,0.3413166105747223,1.0,0.0,3.0,1.0,0.0
17820480,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.509886622428894,0.050000000745058,0.0461850613355636,298.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.509886622428894,0.050000000745058,0.0486350953578949,298.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.509886622428894,0.050000000745058,0.0359217151999473,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.509886622428894,0.050000000745058,0.0486350953578949,298.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.509886622428894,0.050000000745058,0.2307039499282837,285.0647277832031,285.1736755371094,293.9696044921875,292.71160888671875,295.5430603027344,298.46588134765625,285.1398620605469,1.0,0.1693657785654068,0.7836381793022156,0.7836381793022156,0.4000000059604645,1.0,-0.4921106398105621,0.3495664000511169,0.1425442397594452,0.2074400633573532,0.5723507404327393,0.5723507404327393,0.0,33.60074615478516,60.0,9925.91015625,-0.0,34.92679977416992,1.0,283.04840087890625,285.066162109375,295.34295654296875,297.16217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18033.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524842262268066,1.0,0.0,0.0,1.1344035863876345,1.134408473968506,8.586746247374324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.11328125,0.0,79.8778305053711,1895.4371337890625,0.0,198.211166381836,0.341279000043869,1.0,0.0,3.0,1.0,0.0
17820540,298.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.4957917034626007,0.050000000745058,0.0463876388967037,298.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.4957917034626007,0.050000000745058,0.048848420381546,298.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.4957917034626007,0.050000000745058,0.0360792763531208,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.4957917034626007,0.050000000745058,0.048848420381546,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.4957917034626007,0.050000000745058,0.2317158728837967,285.1174011230469,285.105224609375,294.0248107910156,292.7400817871094,294.0413818359375,298.4004821777344,285.0768737792969,1.0,0.1795481592416763,1.0,1.0,0.0,1.0,-0.4942693412303924,0.4942676424980163,1.6804941651571426e-06,0.3507896661758423,0.6517021059989929,0.6517021059989929,0.0,39.03770446777344,60.0,10857.568359375,-0.0,39.73169708251953,1.0,283.1219177246094,284.9966125488281,295.4937438964844,297.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,14311.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881012856960296,1.0,0.0,0.0,1.3919404745101929,1.3919456005096436,1.2928101966735994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.72607421875,0.0,110.92560577392578,1895.4371337890625,0.0,64.79996490478516,0.3769261240959167,1.0,0.0,3.0,1.0,0.0
17820600,298.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.4957917034626007,0.050000000745058,0.0463876388967037,298.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.4957917034626007,0.050000000745058,0.048848420381546,298.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.4957917034626007,0.050000000745058,0.0360792763531208,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.4957917034626007,0.050000000745058,0.048848420381546,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.4957917034626007,0.050000000745058,0.2317158728837967,285.1174011230469,285.105224609375,294.0248107910156,292.7400817871094,294.0413818359375,298.4004821777344,285.0768737792969,1.0,0.1795481592416763,1.0,1.0,0.0,1.0,-0.4942693412303924,0.4942676424980163,1.6804941651571426e-06,0.3507896661758423,0.6517021059989929,0.6517021059989929,0.0,39.03770446777344,60.0,10857.568359375,-0.0,39.73169708251953,1.0,283.1219177246094,284.9966125488281,295.4937438964844,297.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,14311.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881012856960296,1.0,0.0,0.0,1.3919404745101929,1.3919456005096436,1.2928101966735994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.72607421875,0.0,110.92560577392578,1895.4371337890625,0.0,64.79996490478516,0.3769261240959167,1.0,0.0,3.0,1.0,0.0
17820660,298.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860557913780212,0.050000000745058,0.0465568080544471,298.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860557913780212,0.050000000745058,0.0490265600383281,298.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860557913780212,0.050000000745058,0.0362108498811721,298.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860557913780212,0.050000000745058,0.0490265600383281,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860557913780212,0.050000000745058,0.2325609028339386,285.0433654785156,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3536376953125,285.0448303222656,1.0,0.1875278353691101,1.0,1.0,0.0,1.0,-0.4960730373859405,0.4960726797580719,3.533817505285697e-07,0.3520056903362274,0.6483675241470337,0.6483675241470337,0.0,43.56020736694336,48.0,10884.8974609375,-0.0,43.74281311035156,1.0,283.1430969238281,284.9903564453125,295.7611694335937,297.56170654296875,293.1499938964844,293.1499938964844,283.1499938964844,16488.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936502993106842,1.0,0.0,0.0,1.412638545036316,1.4126441478729248,1.33154401282809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.650390625,0.0,121.01099395751952,1895.4371337890625,0.0,98.39095306396484,0.3878255784511566,1.0,0.0,3.0,1.0,0.0
17820720,298.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860557913780212,0.050000000745058,0.0465568080544471,298.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860557913780212,0.050000000745058,0.0490265600383281,298.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860557913780212,0.050000000745058,0.0362108498811721,298.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860557913780212,0.050000000745058,0.0490265600383281,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860557913780212,0.050000000745058,0.2325609028339386,285.0433654785156,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3536376953125,285.0448303222656,1.0,0.1875278353691101,1.0,1.0,0.0,1.0,-0.4960730373859405,0.4960726797580719,3.533817505285697e-07,0.3520056903362274,0.6483675241470337,0.6483675241470337,0.0,43.56020736694336,48.0,10884.8974609375,-0.0,43.74281311035156,1.0,283.1430969238281,284.9903564453125,295.7611694335937,297.56170654296875,293.1499938964844,293.1499938964844,283.1499938964844,16488.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936502993106842,1.0,0.0,0.0,1.412638545036316,1.4126441478729248,1.33154401282809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.650390625,0.0,121.01099395751952,1895.4371337890625,0.0,98.39095306396484,0.3878255784511566,1.0,0.0,3.0,1.0,0.0
17820780,298.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.4839192926883697,0.050000000745058,0.0465961210429668,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.4839192926883697,0.050000000745058,0.0490679591894149,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.4839192926883697,0.050000000745058,0.0362414270639419,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.4839192926883697,0.050000000745058,0.0490679591894149,298.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.4839192926883697,0.050000000745058,0.2327572703361511,285.0353088378906,284.9954833984375,294.110107421875,292.7838134765625,294.1038818359375,298.334228515625,285.0218811035156,1.0,0.1889958679676056,1.0,1.0,0.0,1.0,-0.4964921474456787,0.49649178981781,3.537015516030806e-07,0.3522393405437469,0.6763488054275513,0.6763488054275513,0.0,44.61069107055664,48.0,11065.2509765625,-0.0,44.67860412597656,1.0,283.1468811035156,284.9339599609375,295.8009948730469,297.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,15263.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967987358570099,1.0,0.0,0.0,1.4963369369506836,1.496342658996582,1.4940056303203164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.90869140625,0.0,133.89230346679688,1895.4371337890625,0.0,110.6013641357422,0.4013193547725677,1.0,0.0,3.0,1.0,0.0
17820840,298.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838153719902038,0.050000000745058,0.0465980432927608,298.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838153719902038,0.050000000745058,0.049069982022047,298.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838153719902038,0.050000000745058,0.0362429209053516,298.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838153719902038,0.050000000745058,0.049069982022047,298.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838153719902038,0.050000000745058,0.2327668815851211,285.00396728515625,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32061767578125,284.9834289550781,1.0,0.1889300048351287,1.0,1.0,0.0,1.0,-0.496512770652771,0.4965124130249023,3.536864880970825e-07,0.3521820902824402,0.6875959038734436,0.6875959038734436,0.0,44.66138458251953,36.0,11119.5341796875,-0.0,44.72383499145508,1.0,283.1484069824219,284.8771667480469,295.8265380859375,297.6875305175781,293.1499938964844,293.1499938964844,283.1499938964844,15199.8447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003008663654327,1.0,0.0,0.0,1.5514456033706665,1.5514514446258545,1.606077546512097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.8984375,0.0,145.3932647705078,1895.4371337890625,0.0,116.59138488769533,0.4122115075588226,1.0,0.0,3.0,1.0,0.0
17820900,298.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.4850543141365051,0.050000000745058,0.0465751811861991,298.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.4850543141365051,0.050000000745058,0.049045905470848,298.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.4850543141365051,0.050000000745058,0.036225140094757,298.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.4850543141365051,0.050000000745058,0.049045905470848,298.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.4850543141365051,0.050000000745058,0.2326526641845703,284.9641418457031,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.30792236328125,284.9467163085937,1.0,0.18771593272686,1.0,1.0,0.0,1.0,-0.4962691962718963,0.4962688684463501,3.534408961058944e-07,0.3519156873226166,0.68079674243927,0.68079674243927,0.0,44.049129486083984,36.0,11127.6591796875,-0.0,44.17826461791992,1.0,283.1492614746094,284.8321533203125,295.84539794921875,297.7137451171875,293.1499938964844,293.1499938964844,283.1499938964844,15857.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30410897731781,1.0,0.0,0.0,1.5881236791610718,1.5881298780441284,1.682914501088817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.14599609375,0.0,155.72422790527344,1895.4371337890625,0.0,122.7755126953125,0.4210366904735565,1.0,0.0,3.0,1.0,0.0
17820960,298.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4875566065311432,0.050000000745058,0.0465295203030109,298.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4875566065311432,0.050000000745058,0.0489978268742561,298.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4875566065311432,0.050000000745058,0.0361896269023418,298.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4875566065311432,0.050000000745058,0.0489978268742561,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4875566065311432,0.050000000745058,0.2324245870113372,284.9372863769531,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2972106933594,284.930908203125,1.0,0.1854393482208252,1.0,1.0,0.0,1.0,-0.4957827627658844,0.4957824051380157,3.529862340201362e-07,0.3514629304409027,0.662527859210968,0.662527859210968,0.0,42.827247619628906,25.0,11070.708984375,-0.0,43.09097671508789,1.0,283.149658203125,284.8241882324219,295.85162353515625,297.7194519042969,293.1499938964844,293.1499938964844,283.1499938964844,17352.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064602017402649,1.0,0.0,0.0,1.577885627746582,1.5778920650482178,1.661286148646468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.25146484375,0.0,158.2257537841797,1895.4371337890625,0.0,126.5626220703125,0.4225048720836639,1.0,0.0,3.0,1.0,0.0
17821020,298.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4926325380802154,0.050000000745058,0.0464402325451374,298.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4926325380802154,0.050000000745058,0.0489038005471229,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4926325380802154,0.1652431190013885,0.0361201800405979,298.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4926325380802154,0.050000000745058,0.0489038005471229,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4926325380802154,0.050000000745058,0.2319785803556442,284.9350280761719,284.95001220703125,294.2281494140625,292.8438415527344,294.221923828125,298.28570556640625,284.9392395019531,1.0,0.1810422837734222,1.0,1.0,0.0,1.0,-0.494831383228302,0.4948310256004333,3.521182065924222e-07,0.3506233394145965,0.6537641882896423,0.6537641882896423,0.0,40.43827819824219,25.0,11049.15234375,-0.0,40.97109222412109,1.0,283.1498718261719,284.8424987792969,295.85113525390625,297.7161865234375,293.1499938964844,293.1499938964844,283.1499938964844,18186.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067415356636047,1.0,0.0,0.0,1.5572056770324707,1.5572121143341064,1.61802546472245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.779296875,0.0,156.19151306152344,1895.4371337890625,0.0,127.01424407958984,0.4207267165184021,1.0,0.0,3.0,1.0,0.0
17821080,298.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5035821199417114,0.050000000745058,0.0462691262364387,298.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5035821199417114,0.050000000745058,0.0487236194312572,298.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7166544795036316,0.1664171367883682,0.0942431017756462,298.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5035821199417114,0.050000000745058,0.0487236194312572,297.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5035821199417114,0.050000000745058,0.2311238646507263,284.9512939453125,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.27734375,284.99371337890625,1.0,0.1793341636657714,1.0,1.0,0.0,1.0,-0.5628248453140259,0.5628244280815125,4.116195952974522e-07,0.4010062217712402,0.6624500751495361,0.6624500751495361,0.0,36.38955307006836,28.0,11897.6337890625,-0.0,45.04018783569336,1.0,283.1499328613281,284.9158020019531,295.8547058105469,297.727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17995.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30644491314888,1.0,0.0,0.0,1.5587266683578491,1.5587331056594849,1.621187806222224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.63525390625,0.0,155.92674255371094,1895.4371337890625,0.0,126.53807830810548,0.4208520054817199,1.0,0.0,3.0,1.0,0.0
17821140,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.7941005229949951,0.1571956127882003,0.144124761223793,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.530717134475708,0.050000000745058,0.0484020598232746,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.7981122136116028,0.1613877713680267,0.1137549504637718,298.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.530717134475708,0.050000000745058,0.0484020598232746,297.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.530717134475708,0.050000000745058,0.2295985370874405,285.3273010253906,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1327209472656,285.3191223144531,1.0,0.1795537173748016,1.0,1.0,0.0,1.0,-0.7011440992355347,0.7011435627937317,5.470735118251469e-07,0.507050096988678,1.0,1.0,0.0,29.421951293945312,25.0,15465.763671875,-0.0,54.7784423828125,1.0,283.1499938964844,285.0653076171875,296.046875,298.13201904296875,293.1499938964844,293.1499938964844,283.1499938964844,8825.6455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352800011634826,1.0,0.0,0.0,1.963287234306336,1.9632939100265503,2.57194130881544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.91650390625,0.0,232.19580078125,1895.4371337890625,0.0,171.6745147705078,0.4913340210914612,1.0,0.0,3.0,1.0,0.0
17821200,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.7941005229949951,0.1571956127882003,0.144124761223793,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.530717134475708,0.050000000745058,0.0484020598232746,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.7981122136116028,0.1613877713680267,0.1137549504637718,298.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.530717134475708,0.050000000745058,0.0484020598232746,297.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.530717134475708,0.050000000745058,0.2295985370874405,285.3273010253906,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1327209472656,285.3191223144531,1.0,0.1795537173748016,1.0,1.0,0.0,1.0,-0.7011440992355347,0.7011435627937317,5.470735118251469e-07,0.507050096988678,1.0,1.0,0.0,29.421951293945312,25.0,15465.763671875,-0.0,54.7784423828125,1.0,283.1499938964844,285.0653076171875,296.046875,298.13201904296875,293.1499938964844,293.1499938964844,283.1499938964844,8825.6455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352800011634826,1.0,0.0,0.0,1.963287234306336,1.9632939100265503,2.57194130881544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.91650390625,0.0,232.19580078125,1895.4371337890625,0.0,171.6745147705078,0.4913340210914612,1.0,0.0,3.0,1.0,0.0
17821260,297.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8861387968063354,0.1558924317359924,0.1402068585157394,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.8702118396759033,0.1482685208320617,0.1399608999490738,298.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.9024705290794371,0.1653804183006286,0.115008644759655,297.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.8697341680526733,0.1456010043621063,0.1397320032119751,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6107015609741211,0.050000000745058,0.2272098362445831,285.49530029296875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0240173339844,285.5252990722656,1.0,0.1831563264131546,1.0,1.0,0.0,1.0,-0.9146012663841248,0.914600431919098,8.018994321901118e-07,0.6784092783927917,1.0,1.0,0.0,18.865798950195312,25.0,19317.546875,-0.0,73.00267028808594,1.0,283.1499938964844,285.19891357421875,296.1863708496094,298.50103759765625,293.1499938964844,293.1499938964844,283.1499938964844,11451.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925458192825317,1.0,0.0,0.0,2.2540416717529297,2.2540502548217773,3.390136953385081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.654296875,0.0,350.55133056640625,1895.4371337890625,0.0,262.7803955078125,0.5612795352935791,1.0,0.0,3.0,1.0,0.0
17821320,297.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8861387968063354,0.1558924317359924,0.1402068585157394,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.8702118396759033,0.1482685208320617,0.1399608999490738,298.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.9024705290794371,0.1653804183006286,0.115008644759655,297.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.8697341680526733,0.1456010043621063,0.1397320032119751,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6107015609741211,0.050000000745058,0.2272098362445831,285.49530029296875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0240173339844,285.5252990722656,1.0,0.1831563264131546,1.0,1.0,0.0,1.0,-0.9146012663841248,0.914600431919098,8.018994321901118e-07,0.6784092783927917,1.0,1.0,0.0,18.865798950195312,25.0,19317.546875,-0.0,73.00267028808594,1.0,283.1499938964844,285.19891357421875,296.1863708496094,298.50103759765625,293.1499938964844,293.1499938964844,283.1499938964844,11451.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925458192825317,1.0,0.0,0.0,2.2540416717529297,2.2540502548217773,3.390136953385081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.654296875,0.0,350.55133056640625,1895.4371337890625,0.0,262.7803955078125,0.5612795352935791,1.0,0.0,3.0,1.0,0.0
17821380,297.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.8803691267967224,0.1580424308776855,0.1416169106960296,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.8598907589912415,0.1448102295398712,0.1390239745378494,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.89948970079422,0.1688547730445861,0.1172753795981407,297.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.8556728363037109,0.1429804563522339,0.1369545012712478,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.6044818162918091,0.1366853415966034,0.2273434847593307,285.5126037597656,284.95001220703125,294.3861999511719,292.92340087890625,294.3828430175781,298.0098571777344,285.498046875,1.0,0.1845154166221618,1.0,1.0,0.0,1.0,-0.9147205352783204,0.9147197008132936,8.020840027711529e-07,0.6785460114479065,1.0,1.0,0.0,19.58278083801269,25.0,19678.2890625,-0.0,74.13896942138672,1.0,283.1499938964844,285.1283569335937,296.20166015625,298.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,12935.1064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234152734279632,1.0,0.0,0.0,2.395570755004883,2.395580530166626,3.82922905828309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.91162109375,0.0,420.8167114257813,1895.4371337890625,0.0,319.0102844238281,0.592879056930542,1.0,0.0,3.0,1.0,0.0
17821440,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.861468493938446,0.1660623699426651,0.0808861255645752,297.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.861468493938446,0.1459675580263137,0.0851769968867302,298.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574951171875,0.861468493938446,0.1772252023220062,0.0629114359617233,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.861468493938446,0.1444650590419769,0.0851769968867302,297.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.9714415073394777,0.1356143653392791,0.5660008788108826,285.5677185058594,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.014892578125,285.6014099121094,1.0,0.1884449124336242,1.0,1.0,0.0,1.0,-1.0348526239395142,1.0348516702651978,9.720487241793307e-07,0.7747745513916016,1.0,1.0,0.0,13.057066917419434,45.0,21613.478515625,-0.0,87.98216247558594,1.0,283.1499938964844,285.21844482421875,296.1772766113281,298.6680603027344,293.1499938964844,293.1499938964844,283.1499938964844,13970.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434150159358978,1.0,0.0,0.0,2.4895873069763184,2.489597797393799,4.13569068768993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.06787109375,0.0,472.3328857421875,1895.4371337890625,0.0,360.283935546875,0.6184942722320557,1.0,0.0,3.0,1.0,0.0
17821500,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.8788476586341858,0.1759088039398193,0.0916195139288902,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.8788476586341858,0.1493627279996872,0.0964797660708427,298.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.8788476586341858,0.1863511055707931,0.0712596252560615,297.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.8788476586341858,0.1476129293441772,0.0964797735214233,297.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209411621094,0.9700247645378112,0.1329203844070434,0.6013382077217102,285.6214904785156,284.95001220703125,294.43878173828125,292.94970703125,294.4358825683594,298.0228881835937,285.62286376953125,1.0,0.1947185397148132,1.0,1.0,0.0,1.0,-1.0558403730392456,1.0558394193649292,1.0051542176370276e-06,0.7933041453361511,1.0,1.0,0.0,13.999340057373049,45.0,22281.466796875,-0.0,100.39595794677734,1.0,283.1499938964844,285.2012939453125,296.1554260253906,298.7179260253906,293.1499938964844,293.1499938964844,283.1499938964844,15225.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621802568435669,1.0,0.0,0.0,2.5989975929260254,2.5990092754364014,4.507182325141912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.78759765625,0.0,537.3829956054688,1895.4371337890625,0.0,403.4773254394531,0.6423123478889465,1.0,0.0,3.0,1.0,0.0
17821560,298.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.873205840587616,0.1830854266881942,0.0880279690027237,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.873205840587616,0.1520173549652099,0.0926976948976516,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.873205840587616,0.1929127424955368,0.0684662014245987,297.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.873205840587616,0.1501293778419494,0.0926976948976516,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.9727557897567748,0.1309071779251098,0.5940291881561279,285.64373779296875,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0038452148437,285.658203125,1.0,0.2033398449420929,1.0,1.0,0.0,1.0,-1.1195918321609497,1.1195907592773438,1.1059022426707088e-06,0.8439701795578003,1.0,1.0,0.0,14.606497764587402,65.0,23355.818359375,-0.0,108.20545959472656,1.0,283.1499938964844,285.2208251953125,296.1259765625,298.74078369140625,293.1499938964844,293.1499938964844,283.1499938964844,16218.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761098325252533,1.0,0.0,0.0,2.6824116706848145,2.682424068450928,4.801138402399374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.1904296875,0.0,590.8030395507812,1895.4371337890625,0.0,438.8128356933594,0.6653473377227783,1.0,0.0,3.0,1.0,0.0
17821620,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.9725998044013976,0.1902231872081756,0.1562808454036712,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.9334922432899476,0.1556878983974456,0.1467890441417694,298.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.9492288827896118,0.1999901235103607,0.1132904514670372,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.9295206069946288,0.154215320944786,0.1451883912086486,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.8740997910499573,0.1276138573884964,0.5799092650413513,285.7687072753906,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.9428100585937,285.79840087890625,1.0,0.2258526533842086,1.0,1.0,0.0,1.0,-1.206329345703125,1.20632803440094,1.2587173614519995e-06,0.9193941950798036,1.0,1.0,0.0,19.659217834472656,85.0,25446.17578125,-0.0,159.50244140625,1.0,283.1499938964844,285.3079528808594,296.10382080078125,298.8341979980469,293.1499938964844,293.1499938964844,283.1499938964844,18220.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979741871356964,1.0,0.0,0.0,2.843147754669189,2.8431618213653564,5.393767423811369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.54443359375,0.0,703.5013427734375,1895.4371337890625,0.0,500.7472839355469,0.7044341564178467,1.0,0.0,3.0,1.0,0.0
17821680,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.9725998044013976,0.1902231872081756,0.1562808454036712,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.9334922432899476,0.1556878983974456,0.1467890441417694,298.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.9492288827896118,0.1999901235103607,0.1132904514670372,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.9295206069946288,0.154215320944786,0.1451883912086486,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.8740997910499573,0.1276138573884964,0.5799092650413513,285.7687072753906,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.9428100585937,285.79840087890625,1.0,0.2258526533842086,1.0,1.0,0.0,1.0,-1.206329345703125,1.20632803440094,1.2587173614519995e-06,0.9193941950798036,1.0,1.0,0.0,19.659217834472656,85.0,25446.17578125,-0.0,159.50244140625,1.0,283.1499938964844,285.3079528808594,296.10382080078125,298.8341979980469,293.1499938964844,293.1499938964844,283.1499938964844,18220.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979741871356964,1.0,0.0,0.0,2.843147754669189,2.8431618213653564,5.393767423811369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.54443359375,0.0,703.5013427734375,1895.4371337890625,0.0,500.7472839355469,0.7044341564178467,1.0,0.0,3.0,1.0,0.0
17821740,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94854736328125,0.982525646686554,0.1887897402048111,0.1717448085546493,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.910033106803894,0.1534856259822845,0.1460353434085846,297.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9845215678215028,0.2004618048667907,0.1345271617174148,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9077712893486024,0.1526012569665908,0.1450472325086593,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.8524748682975769,0.126672089099884,0.5714908838272095,285.95098876953125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8390197753906,285.9676513671875,1.0,0.2563449442386627,1.0,1.0,0.0,1.0,-1.402204155921936,1.402202606201172,1.6352532838936895e-06,1.0708129405975342,1.0,1.0,0.0,23.812244415283203,103.0,28456.78515625,-0.0,214.1232452392578,1.0,283.1499938964844,285.4209899902344,296.1413269042969,299.0207214355469,293.1499938964844,293.1499938964844,283.1499938964844,19994.0625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522350013256073,1.0,0.0,0.0,2.978341579437256,2.9783568382263184,5.918918191127887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.69482421875,0.0,808.7052612304688,1895.4371337890625,0.0,580.4598388671875,0.7373530864715576,1.0,0.0,3.0,1.0,0.0
17821800,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94854736328125,0.982525646686554,0.1887897402048111,0.1717448085546493,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.910033106803894,0.1534856259822845,0.1460353434085846,297.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9845215678215028,0.2004618048667907,0.1345271617174148,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9077712893486024,0.1526012569665908,0.1450472325086593,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.8524748682975769,0.126672089099884,0.5714908838272095,285.95098876953125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8390197753906,285.9676513671875,1.0,0.2563449442386627,1.0,1.0,0.0,1.0,-1.402204155921936,1.402202606201172,1.6352532838936895e-06,1.0708129405975342,1.0,1.0,0.0,23.812244415283203,103.0,28456.78515625,-0.0,214.1232452392578,1.0,283.1499938964844,285.4209899902344,296.1413269042969,299.0207214355469,293.1499938964844,293.1499938964844,283.1499938964844,19994.0625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522350013256073,1.0,0.0,0.0,2.978341579437256,2.9783568382263184,5.918918191127887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.69482421875,0.0,808.7052612304688,1895.4371337890625,0.0,580.4598388671875,0.7373530864715576,1.0,0.0,3.0,1.0,0.0
