time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8272801637649536,0.1857854127883911,0.1684776395559311,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.7759101390838623,0.1535607129335403,0.1463202834129333,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.842798113822937,0.1971950381994247,0.1390603333711624,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.7746944427490234,0.1529108881950378,0.1456448435783386,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.7291792631149292,0.1261322349309921,0.5723463892936707,285.9853515625,284.95001220703125,294.6161499023437,293.0379638671875,294.6139831542969,297.74981689453125,285.9808044433594,1.0,0.2775360643863678,1.0,1.0,0.0,1.0,-1.4064116477966309,1.4064100980758667,1.6454227989015635e-06,1.0754508972167969,1.0,1.0,0.0,40.14083480834961,103.0,28941.62109375,-0.0,254.7034454345703,1.0,283.1499938964844,285.40643310546875,296.158203125,299.12042236328125,293.1499938964844,293.1499938964844,283.1499938964844,21265.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408180952072144,1.0,0.0,0.0,3.0716121196746826,3.071628332138061,6.295439334280672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.49951171875,0.0,887.0864868164062,1895.4371337890625,0.0,649.3541870117188,0.7572006583213806,1.0,0.0,3.0,1.0,0.0
17821920,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8022937774658203,0.1858720779418945,0.1683588325977325,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.7526187300682068,0.1537935137748718,0.1466710567474365,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.818039059638977,0.1971877813339233,0.1389053612947464,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.7515861988067627,0.1531803458929062,0.1460473835468292,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.7074643969535828,0.1259972304105758,0.5726433992385864,285.97430419921875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7301940917969,285.9708251953125,1.0,0.2843727469444275,1.0,1.0,0.0,1.0,-1.4073445796966553,1.4073429107666016,1.647394697101845e-06,1.0761849880218506,1.0,1.0,0.0,45.60015106201172,91.0,29010.095703125,-0.0,268.1581420898437,1.0,283.1499938964844,285.3944396972656,296.1519470214844,299.1256103515625,293.1499938964844,293.1499938964844,283.1499938964844,21577.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450673699378967,1.0,0.0,0.0,3.09403920173645,3.094055891036988,6.387707003341347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.810546875,0.0,906.6598510742188,1895.4371337890625,0.0,666.3331298828125,0.7655710577964783,1.0,0.0,3.0,1.0,0.0
17821980,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7636858820915222,0.1875940710306167,0.1696029156446457,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.7196535468101501,0.1549481600522995,0.1480145901441574,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.7785216569900513,0.1986530125141143,0.139676809310913,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.7188206315040588,0.1543841809034347,0.1474747657775879,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.6705182194709778,0.1257846057415008,0.5732690095901489,285.9424743652344,284.95001220703125,294.6750793457031,293.06719970703125,294.6729431152344,297.6810607910156,285.94061279296875,1.0,0.2978131175041199,1.0,1.0,0.0,1.0,-1.4138362407684326,1.413834571838379,1.6612552826700266e-06,1.081389307975769,1.0,1.0,0.0,56.9964599609375,91.0,29333.576171875,-0.0,298.2939758300781,1.0,283.1499938964844,285.35400390625,296.1249694824219,299.1229858398437,293.1499938964844,293.1499938964844,283.1499938964844,22853.125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537689328193665,1.0,0.0,0.0,3.184173822402954,3.184191465377808,6.765296802768717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.9453125,0.0,988.2283935546876,1895.4371337890625,0.0,702.4886474609375,0.7846449017524719,1.0,0.0,3.0,1.0,0.0
17822040,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.939697265625,0.7603777050971985,0.1881120353937149,0.1700536459684372,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7164978384971619,0.1552348434925079,0.1483140587806701,297.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.7749612927436829,0.1991313844919204,0.1399966925382614,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7156572341918945,0.1546693593263626,0.1477771252393722,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94012451171875,0.666907787322998,0.1257961243391037,0.5734702348709106,285.9396057128906,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.67388916015625,285.938232421875,1.0,0.2995840907096863,1.0,1.0,0.0,1.0,-1.4157254695892334,1.4157238006591797,1.6653031025271048e-06,1.0829036235809326,1.0,1.0,0.0,58.40742874145508,79.0,29396.1953125,-0.0,302.5238647460937,1.0,283.1499938964844,285.3498840332031,296.1211242675781,299.12158203125,293.1499938964844,293.1499938964844,283.1499938964844,23029.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545746684074402,1.0,0.0,0.0,3.1964452266693115,3.196462869644165,6.817542725912062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.88623046875,0.0,999.6980590820312,1895.4371337890625,0.0,705.9329223632812,0.7905827760696411,1.0,0.0,3.0,1.0,0.0
17822100,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.753893256187439,0.1898608058691024,0.1716010868549347,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.7096684575080872,0.1561904698610305,0.1492800116539001,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.7678601145744324,0.2007689476013183,0.1411149501800537,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.7087751626968384,0.1556091606616974,0.1487385928630828,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.6591448783874512,0.1259041428565979,0.5742594003677368,285.9281921386719,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6539611816406,285.9264831542969,1.0,0.3039379119873047,1.0,1.0,0.0,1.0,-1.4221856594085691,1.4221839904785156,1.6791943835414711e-06,1.0880825519561768,1.0,1.0,0.0,61.76242065429688,79.0,29639.16015625,-0.0,313.5126342773437,1.0,283.1499938964844,285.33056640625,296.1153259277344,299.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,23832.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564724206924438,1.0,0.0,0.0,3.251685857772827,3.251703977584839,7.055218702589627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.4228515625,0.0,1052.4290771484375,1895.4371337890625,0.0,714.1105346679688,0.8012962341308594,1.0,0.0,3.0,1.0,0.0
17822160,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.7522457838058472,0.1917875260114669,0.1733106821775436,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.7072184681892395,0.1572468429803848,0.1502953767776489,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.7658564448356628,0.2025970816612243,0.1423713564872741,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.7062856554985046,0.1566350609064102,0.1497319042682647,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.6558209657669067,0.1261245906352996,0.5753045678138733,285.922607421875,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6370849609375,285.9222106933594,1.0,0.3065369725227356,1.0,1.0,0.0,1.0,-1.4294110536575315,1.429409384727478,1.6948214351941715e-06,1.093875527381897,1.0,1.0,0.0,63.50413513183594,67.0,29852.09765625,-0.0,321.0234680175781,1.0,283.1499938964844,285.3207702636719,296.11773681640625,299.1354675292969,293.1499938964844,293.1499938964844,283.1499938964844,24373.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577261447906494,1.0,0.0,0.0,3.2884085178375244,3.2884271144866943,7.215473374344583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.71484375,0.0,1088.4898681640625,1895.4371337890625,0.0,719.564208984375,0.8130781054496765,1.0,0.0,3.0,1.0,0.0
17822220,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.7580174207687378,0.1958812922239303,0.1768987029790878,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.7113603949546814,0.1595368236303329,0.1523903906345367,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.771405816078186,0.2065064013004303,0.1450299471616745,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.7103495597839355,0.1588402837514877,0.1517544984817505,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.6574903726577759,0.1267859190702438,0.5778740048408508,285.9135437011719,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6087951660156,285.9136962890625,1.0,0.3079715371131897,1.0,1.0,0.0,1.0,-1.4449371099472046,1.4449354410171509,1.7287183027292483e-06,1.1063191890716553,1.0,1.0,0.0,63.48183441162109,55.0,30328.77734375,-0.0,328.13592529296875,1.0,283.1499938964844,285.2989807128906,296.13897705078125,299.1790771484375,293.1499938964844,293.1499938964844,283.1499938964844,25659.447265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603659152984619,1.0,0.0,0.0,3.374019861221313,3.3740394115448,7.596062800985237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.33740234375,0.0,1175.73681640625,1895.4371337890625,0.0,731.1800537109375,0.8340373039245605,1.0,0.0,3.0,1.0,0.0
17822280,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.7580174207687378,0.1958812922239303,0.1768987029790878,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.7113603949546814,0.1595368236303329,0.1523903906345367,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.771405816078186,0.2065064013004303,0.1450299471616745,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.7103495597839355,0.1588402837514877,0.1517544984817505,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.6574903726577759,0.1267859190702438,0.5778740048408508,285.9135437011719,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6087951660156,285.9136962890625,1.0,0.3079715371131897,1.0,1.0,0.0,1.0,-1.4449371099472046,1.4449354410171509,1.7287183027292483e-06,1.1063191890716553,1.0,1.0,0.0,63.48183441162109,55.0,30328.77734375,-0.0,328.13592529296875,1.0,283.1499938964844,285.2989807128906,296.13897705078125,299.1790771484375,293.1499938964844,293.1499938964844,283.1499938964844,25659.447265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603659152984619,1.0,0.0,0.0,3.374019861221313,3.3740394115448,7.596062800985237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.33740234375,0.0,1175.73681640625,1895.4371337890625,0.0,731.1800537109375,0.8340373039245605,1.0,0.0,3.0,1.0,0.0
17822340,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7742072343826294,0.2001047432422638,0.1805160343647003,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7244717478752136,0.1619636714458465,0.1544989943504333,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7877269983291626,0.2105445861816406,0.1477144062519073,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7234061360359192,0.1611636877059936,0.1537688821554184,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.6685148477554321,0.127641275525093,0.5807745456695557,285.9098815917969,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5856018066406,285.9102478027344,1.0,0.3053633272647857,1.0,1.0,0.0,1.0,-1.4609336853027344,1.4609318971633911,1.764095372891461e-06,1.1191327571868896,1.0,1.0,0.0,59.7249755859375,43.0,30806.041015625,-0.0,326.3038330078125,1.0,283.1499938964844,285.2825012207031,296.1685791015625,299.2358703613281,293.1499938964844,293.1499938964844,283.1499938964844,26880.337890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639263391494751,1.0,0.0,0.0,3.4533557891845703,3.453376293182373,7.95748746895697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.224609375,0.0,1260.6407470703125,1895.4371337890625,0.0,747.1373291015625,0.8534873127937317,1.0,0.0,3.0,1.0,0.0
17822400,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7742072343826294,0.2001047432422638,0.1805160343647003,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7244717478752136,0.1619636714458465,0.1544989943504333,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7877269983291626,0.2105445861816406,0.1477144062519073,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7234061360359192,0.1611636877059936,0.1537688821554184,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.6685148477554321,0.127641275525093,0.5807745456695557,285.9098815917969,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5856018066406,285.9102478027344,1.0,0.3053633272647857,1.0,1.0,0.0,1.0,-1.4609336853027344,1.4609318971633911,1.764095372891461e-06,1.1191327571868896,1.0,1.0,0.0,59.7249755859375,43.0,30806.041015625,-0.0,326.3038330078125,1.0,283.1499938964844,285.2825012207031,296.1685791015625,299.2358703613281,293.1499938964844,293.1499938964844,283.1499938964844,26880.337890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639263391494751,1.0,0.0,0.0,3.4533557891845703,3.453376293182373,7.95748746895697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.224609375,0.0,1260.6407470703125,1895.4371337890625,0.0,747.1373291015625,0.8534873127937317,1.0,0.0,3.0,1.0,0.0
17822460,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8004303574562073,0.2043261080980301,0.1840626895427703,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7452866435050964,0.1644326895475387,0.1565697491168975,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8136609792709351,0.2145734429359436,0.1503392606973648,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7440305948257446,0.1635200977325439,0.1557351946830749,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.688450038433075,0.1285816580057144,0.5837030410766602,285.908447265625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56549072265625,285.908935546875,1.0,0.3000067174434662,1.0,1.0,0.0,1.0,-1.4767048358917236,1.4767029285430908,1.7994237850871286e-06,1.1317569017410278,1.0,1.0,0.0,53.53822708129883,31.0,31274.32421875,-0.0,318.1824951171875,1.0,283.1499938964844,285.2685241699219,296.197265625,299.2932434082031,293.1499938964844,293.1499938964844,283.1499938964844,28067.205078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680578351020813,1.0,0.0,0.0,3.52877163887024,3.5287930965423584,8.308840051540756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.6572265625,0.0,1345.0489501953125,1895.4371337890625,0.0,766.0781860351562,0.8719875812530518,1.0,0.0,3.0,1.0,0.0
17822520,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8004303574562073,0.2043261080980301,0.1840626895427703,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7452866435050964,0.1644326895475387,0.1565697491168975,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8136609792709351,0.2145734429359436,0.1503392606973648,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7440305948257446,0.1635200977325439,0.1557351946830749,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.688450038433075,0.1285816580057144,0.5837030410766602,285.908447265625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56549072265625,285.908935546875,1.0,0.3000067174434662,1.0,1.0,0.0,1.0,-1.4767048358917236,1.4767029285430908,1.7994237850871286e-06,1.1317569017410278,1.0,1.0,0.0,53.53822708129883,31.0,31274.32421875,-0.0,318.1824951171875,1.0,283.1499938964844,285.2685241699219,296.197265625,299.2932434082031,293.1499938964844,293.1499938964844,283.1499938964844,28067.205078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680578351020813,1.0,0.0,0.0,3.52877163887024,3.5287930965423584,8.308840051540756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.6572265625,0.0,1345.0489501953125,1895.4371337890625,0.0,766.0781860351562,0.8719875812530518,1.0,0.0,3.0,1.0,0.0
17822580,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8278366923332214,0.2076080292463302,0.1867827177047729,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7698608636856079,0.1663726568222046,0.1581579893827438,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.840211808681488,0.2177004963159561,0.1523467451333999,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7683535218238831,0.165367305278778,0.1572368144989013,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7114410996437073,0.1293408870697021,0.585918664932251,285.9072570800781,284.95001220703125,294.9381103515625,293.197509765625,294.9361267089844,297.5511779785156,285.90753173828125,1.0,0.2943550050258636,1.0,1.0,0.0,1.0,-1.4887503385543823,1.488748550415039,1.8267081713929656e-06,1.1413928270339966,1.0,1.0,0.0,47.48463821411133,31.0,31642.40625,-0.0,308.4746398925781,1.0,283.1499938964844,285.2570495605469,296.2183532714844,299.3370666503906,293.1499938964844,293.1499938964844,283.1499938964844,29048.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713884234428406,1.0,0.0,0.0,3.589958906173706,3.5899810791015625,8.599481589044444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.4052734375,0.0,1416.237060546875,1895.4371337890625,0.0,781.6843872070312,0.8840831518173218,1.0,0.0,3.0,1.0,0.0
17822640,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8364467620849609,0.2084824740886688,0.1875014752149582,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.7782471179962158,0.1668920367956161,0.158577486872673,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8490414619445801,0.218532994389534,0.1528764963150024,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.7766678333282471,0.1658612340688705,0.1576324850320816,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7185388207435608,0.1295454353094101,0.5864920616149902,285.90838623046875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5475158691406,285.908935546875,1.0,0.2926473021507263,1.0,1.0,0.0,1.0,-1.4919157028198242,1.4919137954711914,1.833921032812213e-06,1.1439238786697388,1.0,1.0,0.0,45.71095657348633,25.0,31729.44921875,-0.0,305.4302673339844,1.0,283.1499938964844,285.2562866210937,296.2236022949219,299.3477478027344,293.1499938964844,293.1499938964844,283.1499938964844,29224.931640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722379088401794,1.0,0.0,0.0,3.60081434249878,3.600836753845215,8.651566645312414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.06298828125,0.0,1429.1234130859375,1895.4371337890625,0.0,785.7135620117188,0.889672040939331,1.0,0.0,3.0,1.0,0.0
17822700,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.8572306632995605,0.2105238884687423,0.1892003417015075,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.7982277870178223,0.1681076437234878,0.1595800369977951,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8705050349235535,0.2204766720533371,0.1541289836168289,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.796504557132721,0.1670160591602325,0.1585781872272491,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7343659400939941,0.1300229579210281,0.5879265666007996,285.9073486328125,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5390930175781,285.90728759765625,1.0,0.2893358767032623,1.0,1.0,0.0,1.0,-1.499519944190979,1.4995180368423462,1.8513177337808884e-06,1.1499977111816406,1.0,1.0,0.0,42.01771545410156,25.0,31972.970703125,-0.0,299.5082397460937,1.0,283.1499938964844,285.24774169921875,296.23651123046875,299.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,29930.07421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742970108985901,1.0,0.0,0.0,3.643996000289917,3.644018650054932,8.860312732394959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.349609375,0.0,1481.1573486328125,1895.4371337890625,0.0,795.5631103515625,0.8974682092666626,1.0,0.0,3.0,1.0,0.0
17822760,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8814679980278015,0.2125310450792312,0.1908760070800781,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8197994828224182,0.1693071126937866,0.1605755090713501,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8953001499176025,0.2223881185054779,0.1553646326065063,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8180938959121704,0.1681534796953201,0.1595156192779541,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7523555159568787,0.130490094423294,0.5893563628196716,285.9094543457031,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.531005859375,285.9100952148437,1.0,0.2861316204071045,1.0,1.0,0.0,1.0,-1.507052302360535,1.507050395011902,1.868654862846597e-06,1.156014084815979,1.0,1.0,0.0,38.50138854980469,25.0,32179.587890625,-0.0,293.9413146972656,1.0,283.1499938964844,285.2455749511719,296.248779296875,299.4002990722656,293.1499938964844,293.1499938964844,283.1499938964844,30365.91015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762526988983154,1.0,0.0,0.0,3.670431613922119,3.670454740524292,8.989334787656844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.0966796875,0.0,1513.6275634765625,1895.4371337890625,0.0,805.02734375,0.906767189502716,1.0,0.0,3.0,1.0,0.0
17822820,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9312199354171752,0.216437429189682,0.1942100077867508,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.8588659167289734,0.1716505736112594,0.1625957936048507,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9469900131225586,0.226112812757492,0.1578280180692672,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8568181991577148,0.1703692376613617,0.161416471004486,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.7884032726287842,0.1313819140195846,0.5924172401428223,285.9117431640625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5154113769531,285.9124755859375,1.0,0.2822573482990265,1.0,1.0,0.0,1.0,-1.5223941802978516,1.5223922729492188,1.9042746544073448e-06,1.168252944946289,1.0,1.0,0.0,33.41461944580078,25.0,32631.4609375,-0.0,287.7915344238281,1.0,283.1499938964844,285.2362670898437,296.2737731933594,299.4524841308594,293.1499938964844,293.1499938964844,283.1499938964844,31501.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801374912261963,1.0,0.0,0.0,3.738419771194458,3.7384438514709473,9.32544196530216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.46337890625,0.0,1599.3072509765625,1895.4371337890625,0.0,824.1473388671875,0.9234658479690552,1.0,0.0,3.0,1.0,0.0
17822880,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9312199354171752,0.216437429189682,0.1942100077867508,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.8588659167289734,0.1716505736112594,0.1625957936048507,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9469900131225586,0.226112812757492,0.1578280180692672,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8568181991577148,0.1703692376613617,0.161416471004486,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.7884032726287842,0.1313819140195846,0.5924172401428223,285.9117431640625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5154113769531,285.9124755859375,1.0,0.2822573482990265,1.0,1.0,0.0,1.0,-1.5223941802978516,1.5223922729492188,1.9042746544073448e-06,1.168252944946289,1.0,1.0,0.0,33.41461944580078,25.0,32631.4609375,-0.0,287.7915344238281,1.0,283.1499938964844,285.2362670898437,296.2737731933594,299.4524841308594,293.1499938964844,293.1499938964844,283.1499938964844,31501.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801374912261963,1.0,0.0,0.0,3.738419771194458,3.7384438514709473,9.32544196530216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.46337890625,0.0,1599.3072509765625,1895.4371337890625,0.0,824.1473388671875,0.9234658479690552,1.0,0.0,3.0,1.0,0.0
17822940,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9792707562446594,0.2201838791370391,0.1974611133337021,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.9000645279884338,0.1739069372415542,0.1645966470241546,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.991055428981781,0.2297282963991165,0.1602497845888137,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8976121544837952,0.1724958419799804,0.1632950901985168,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.8235209584236145,0.132201537489891,0.5954555869102478,285.9140319824219,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5005187988281,285.9147644042969,1.0,0.2799956202507019,1.0,1.0,0.0,1.0,-1.5370588302612305,1.5370569229125977,1.938729838002473e-06,1.1799522638320925,1.0,1.0,0.0,29.813703536987305,28.0,33072.58203125,-0.0,285.1627197265625,1.0,283.1499938964844,285.2270812988281,296.298828125,299.5045166015625,293.1499938964844,293.1499938964844,283.1499938964844,32645.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839492678642273,1.0,0.0,0.0,3.8056833744049072,3.805708408355713,9.664037179391016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.41845703125,0.0,1687.19677734375,1895.4371337890625,0.0,843.3275146484375,0.93997985124588,1.0,0.0,3.0,1.0,0.0
17823000,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9792707562446594,0.2201838791370391,0.1974611133337021,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.9000645279884338,0.1739069372415542,0.1645966470241546,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.991055428981781,0.2297282963991165,0.1602497845888137,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8976121544837952,0.1724958419799804,0.1632950901985168,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.8235209584236145,0.132201537489891,0.5954555869102478,285.9140319824219,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5005187988281,285.9147644042969,1.0,0.2799956202507019,1.0,1.0,0.0,1.0,-1.5370588302612305,1.5370569229125977,1.938729838002473e-06,1.1799522638320925,1.0,1.0,0.0,29.813703536987305,28.0,33072.58203125,-0.0,285.1627197265625,1.0,283.1499938964844,285.2270812988281,296.298828125,299.5045166015625,293.1499938964844,293.1499938964844,283.1499938964844,32645.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839492678642273,1.0,0.0,0.0,3.8056833744049072,3.805708408355713,9.664037179391016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.41845703125,0.0,1687.19677734375,1895.4371337890625,0.0,843.3275146484375,0.93997985124588,1.0,0.0,3.0,1.0,0.0
17823060,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.9914441108703612,0.2237058877944946,0.2006437182426452,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.913102388381958,0.1760297566652298,0.1666073203086853,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.9856114983558656,0.2346819639205932,0.1526978462934494,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.9101787805557252,0.1744891852140426,0.16518335044384,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8321143984794617,0.132927119731903,0.5986729264259338,285.9063720703125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4902038574219,285.9056091308594,1.0,0.2796188294887543,1.0,1.0,0.0,1.0,-1.5394463539123535,1.5394443273544312,1.944487166838371e-06,1.1819579601287842,1.0,1.0,0.0,29.12517547607422,31.0,33318.12890625,-0.0,284.6145935058594,1.0,283.1499938964844,285.2084655761719,296.3209533691406,299.54669189453125,293.1499938964844,293.1499938964844,283.04998779296875,33762.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871756076812744,1.0,0.0,0.0,3.8702898025512695,3.870315551757813,9.994940910473815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.57958984375,0.0,1774.591064453125,1895.4371337890625,0.0,859.8914184570312,0.954855501651764,1.0,0.0,3.0,1.0,0.0
17823120,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.9914441108703612,0.2237058877944946,0.2006437182426452,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.913102388381958,0.1760297566652298,0.1666073203086853,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.9856114983558656,0.2346819639205932,0.1526978462934494,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.9101787805557252,0.1744891852140426,0.16518335044384,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8321143984794617,0.132927119731903,0.5986729264259338,285.9063720703125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4902038574219,285.9056091308594,1.0,0.2796188294887543,1.0,1.0,0.0,1.0,-1.5394463539123535,1.5394443273544312,1.944487166838371e-06,1.1819579601287842,1.0,1.0,0.0,29.12517547607422,31.0,33318.12890625,-0.0,284.6145935058594,1.0,283.1499938964844,285.2084655761719,296.3209533691406,299.54669189453125,293.1499938964844,293.1499938964844,283.04998779296875,33762.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871756076812744,1.0,0.0,0.0,3.8702898025512695,3.870315551757813,9.994940910473815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.57958984375,0.0,1774.591064453125,1895.4371337890625,0.0,859.8914184570312,0.954855501651764,1.0,0.0,3.0,1.0,0.0
17823180,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.9960578083992004,0.2269283980131149,0.2021330595016479,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.9207991361618042,0.1779315173625946,0.1684587895870208,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.9841180443763732,0.2402850836515426,0.150238811969757,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.9175321459770204,0.1762634962797165,0.1669138371944427,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.8361696600914001,0.1335243731737136,0.6014987230300903,285.8282165527344,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4823608398437,285.8273010253906,1.0,0.280647337436676,1.0,1.0,0.0,1.0,-1.5475353002548218,1.5475332736968994,1.9636340766737703e-06,1.1883515119552612,1.0,1.0,0.0,29.004356384277344,49.0,33907.7890625,-0.0,287.7075500488281,1.0,283.0512390136719,285.1169128417969,296.3581237792969,299.6304016113281,293.1499938964844,293.1499938964844,282.75,34720.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941576957702637,1.0,0.0,0.0,3.924784898757935,3.924811363220215,1.0278387208018105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.61767578125,0.0,1850.612548828125,1895.4371337890625,0.0,896.7915649414062,0.966151237487793,1.0,0.0,3.0,1.0,0.0
17823240,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.9960578083992004,0.2269283980131149,0.2021330595016479,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.9207991361618042,0.1779315173625946,0.1684587895870208,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.9841180443763732,0.2402850836515426,0.150238811969757,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.9175321459770204,0.1762634962797165,0.1669138371944427,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.8361696600914001,0.1335243731737136,0.6014987230300903,285.8282165527344,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4823608398437,285.8273010253906,1.0,0.280647337436676,1.0,1.0,0.0,1.0,-1.5475353002548218,1.5475332736968994,1.9636340766737703e-06,1.1883515119552612,1.0,1.0,0.0,29.004356384277344,49.0,33907.7890625,-0.0,287.7075500488281,1.0,283.0512390136719,285.1169128417969,296.3581237792969,299.6304016113281,293.1499938964844,293.1499938964844,282.75,34720.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941576957702637,1.0,0.0,0.0,3.924784898757935,3.924811363220215,1.0278387208018105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.61767578125,0.0,1850.612548828125,1895.4371337890625,0.0,896.7915649414062,0.966151237487793,1.0,0.0,3.0,1.0,0.0
17823300,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.99696546792984,0.2293453216552734,0.2050892263650894,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.918701708316803,0.1787360608577728,0.1692856848239898,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817626953125,0.9856016039848328,0.2422302663326263,0.1526807993650436,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.9153549075126648,0.1770059615373611,0.1676813662052154,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.8338291645050049,0.1337183117866516,0.6025968194007874,285.6819152832031,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4784240722656,285.6585693359375,1.0,0.2840456664562225,1.0,1.0,0.0,1.0,-1.5630099773406982,1.563007950782776,1.9984722712251823e-06,1.19866681098938,1.0,1.0,0.0,29.528364181518555,49.0,34978.80078125,-0.0,295.1794738769531,1.0,282.7924194335937,284.9232482910156,296.4211120605469,299.8187561035156,293.1499938964844,293.1499938964844,282.75,35010.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046613454818726,1.0,0.0,0.0,3.941157102584839,3.941183805465698,1.0364318541178363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.576171875,0.0,1873.8687744140625,1895.4371337890625,0.0,955.0656127929688,0.9700464606285096,1.0,0.0,3.0,1.0,0.0
17823360,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.9897844195365906,0.2302873581647873,0.2070583403110504,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.9073312282562256,0.1794742345809936,0.1700849533081054,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.9901772737503052,0.2425374686717987,0.1612852215766906,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.9041607975959778,0.1776806563138961,0.1684205085039138,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8243599534034729,0.1337782889604568,0.6032850742340088,285.630859375,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4646911621094,285.635009765625,1.0,0.2892215549945831,1.0,1.0,0.0,1.0,-1.588571548461914,1.5885695219039917,2.062094154098304e-06,1.2203147411346436,1.0,1.0,0.0,31.06933784484864,52.0,35524.41015625,-0.0,309.4481506347656,1.0,282.7571716308594,284.90142822265625,296.4090270996094,299.7864685058594,293.1499938964844,293.1499938964844,282.45001220703125,35232.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089155077934265,1.0,0.0,0.0,3.953634738922119,3.9536616802215576,1.0430049997012247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.4658203125,0.0,1891.7232666015625,1895.4371337890625,0.0,979.5697631835938,0.9730148911476136,1.0,0.0,3.0,1.0,0.0
17823420,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.9301055073738098,0.2312445193529129,0.2082409709692001,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.8531588912010193,0.1804110407829284,0.1713460087776184,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.9469558596611024,0.242208331823349,0.1697355508804321,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8502821922302246,0.1784948259592056,0.169565811753273,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.7740337252616882,0.1334347277879715,0.6037150025367737,285.4235534667969,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42987060546875,285.4207458496094,1.0,0.2961726188659668,1.0,1.0,0.0,1.0,-1.5873918533325195,1.5873898267745972,2.0599438812496373e-06,1.2200347185134888,1.0,1.0,0.0,37.40409851074219,55.0,36596.19921875,-0.0,329.17010498046875,1.0,282.4554138183594,284.6603088378906,296.4344482421875,299.90386962890625,293.1499938964844,293.1499938964844,282.1499938964844,35542.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238518953323364,1.0,0.0,0.0,3.971004486083984,3.971031665802002,1.0521896456339164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.73779296875,0.0,1916.7659912109373,1895.4371337890625,0.0,1069.5108642578125,0.9771466851234436,1.0,0.0,3.0,1.0,0.0
17823480,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.9301055073738098,0.2312445193529129,0.2082409709692001,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.8531588912010193,0.1804110407829284,0.1713460087776184,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.9469558596611024,0.242208331823349,0.1697355508804321,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8502821922302246,0.1784948259592056,0.169565811753273,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.7740337252616882,0.1334347277879715,0.6037150025367737,285.4235534667969,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42987060546875,285.4207458496094,1.0,0.2961726188659668,1.0,1.0,0.0,1.0,-1.5873918533325195,1.5873898267745972,2.0599438812496373e-06,1.2200347185134888,1.0,1.0,0.0,37.40409851074219,55.0,36596.19921875,-0.0,329.17010498046875,1.0,282.4554138183594,284.6603088378906,296.4344482421875,299.90386962890625,293.1499938964844,293.1499938964844,282.1499938964844,35542.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238518953323364,1.0,0.0,0.0,3.971004486083984,3.971031665802002,1.0521896456339164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.73779296875,0.0,1916.7659912109373,1895.4371337890625,0.0,1069.5108642578125,0.9771466851234436,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9048238396644592,0.2318334579467773,0.2089388370513916,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.8337011933326721,0.1808085441589355,0.171918898820877,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.9203209280967712,0.2426531761884689,0.1700684428215026,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8308928608894348,0.1788156181573867,0.1700654774904251,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.7543419599533081,0.1330072283744812,0.60270756483078,285.23858642578125,284.95001220703125,295.3324890136719,293.39556884765625,295.330810546875,297.4114990234375,285.2239990234375,1.0,0.3001144826412201,1.0,1.0,0.0,1.0,-1.588709831237793,1.588707685470581,2.063181682387949e-06,1.2210849523544312,1.0,1.0,0.0,40.73528289794922,55.0,37556.14453125,0.0,338.8305358886719,1.0,282.1749267578125,284.44207763671875,296.4635314941406,300.0277099609375,293.1499938964844,293.1499938964844,282.1499938964844,35671.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336165070533752,1.0,0.0,0.0,3.978161811828613,3.978188991546631,1.0559859902059543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.345703125,0.0,1927.149169921875,1895.4371337890625,0.0,1131.471923828125,0.9788491725921632,1.0,0.0,3.0,1.0,0.0
17823600,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.8935773968696594,0.232127696275711,0.2092659473419189,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8243049383163452,0.1809761524200439,0.1721633076667785,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.9077454805374146,0.2429662197828292,0.1703086942434311,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8214669227600098,0.1789404600858688,0.1702689379453659,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.744883120059967,0.1327058672904968,0.6017665863037109,285.2007141113281,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4013366699219,285.1968994140625,1.0,0.3022010028362274,1.0,1.0,0.0,1.0,-1.5887993574142456,1.5887973308563232,2.0634024622268043e-06,1.2211568355560305,1.0,1.0,0.0,42.58161544799805,58.0,37602.10546875,0.0,343.868408203125,1.0,282.1566162109375,284.41680908203125,296.43975830078125,299.9739074707031,293.1499938964844,293.1499938964844,281.8500061035156,35727.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339226961135864,1.0,0.0,0.0,3.981288194656372,3.9813156127929688,1.0576463864708785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.24365234375,0.0,1931.6962890625,1895.4371337890625,0.0,1133.45361328125,0.9795928001403807,1.0,0.0,3.0,1.0,0.0
17823660,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8687389492988586,0.2327076196670532,0.2100418657064438,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8022408485412598,0.1812475025653839,0.1726782768964767,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8823068737983704,0.2437702268362045,0.1710238307714462,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7990434765815735,0.1791033595800399,0.1706780940294265,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7239424586296082,0.1317356079816818,0.5985745191574097,284.9712829589844,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3746643066406,284.9683837890625,1.0,0.3073890507221222,1.0,1.0,0.0,1.0,-1.587868094444275,1.587865948677063,2.06111235456774e-06,1.2204132080078125,1.0,1.0,0.0,47.342552185058594,61.0,38541.6640625,0.0,356.2657775878906,1.0,281.85723876953125,284.1703491210937,296.45001220703125,300.0382385253906,293.1499938964844,293.1499938964844,281.54998779296875,35837.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419021487236023,1.0,0.0,0.0,3.987447500228882,3.98747491836548,1.0609214768919628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.287109375,0.0,1940.6756591796875,1895.4371337890625,0.0,1185.9207763671875,0.9810577630996704,1.0,0.0,3.0,1.0,0.0
17823720,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8687389492988586,0.2327076196670532,0.2100418657064438,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8022408485412598,0.1812475025653839,0.1726782768964767,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8823068737983704,0.2437702268362045,0.1710238307714462,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7990434765815735,0.1791033595800399,0.1706780940294265,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7239424586296082,0.1317356079816818,0.5985745191574097,284.9712829589844,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3746643066406,284.9683837890625,1.0,0.3073890507221222,1.0,1.0,0.0,1.0,-1.587868094444275,1.587865948677063,2.06111235456774e-06,1.2204132080078125,1.0,1.0,0.0,47.342552185058594,61.0,38541.6640625,0.0,356.2657775878906,1.0,281.85723876953125,284.1703491210937,296.45001220703125,300.0382385253906,293.1499938964844,293.1499938964844,281.54998779296875,35837.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419021487236023,1.0,0.0,0.0,3.987447500228882,3.98747491836548,1.0609214768919628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.287109375,0.0,1940.6756591796875,1895.4371337890625,0.0,1185.9207763671875,0.9810577630996704,1.0,0.0,3.0,1.0,0.0
