time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8499079346656799,0.2331151068210601,0.2105755507946014,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.7838846445083618,0.1813591122627258,0.1729719489812851,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8630571961402893,0.2445033490657806,0.1716577261686325,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7806307077407837,0.1791173219680786,0.1708781123161316,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.7060971856117249,0.13063944876194,0.5945423245429993,284.8153381347656,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3499755859375,284.82745361328125,1.0,0.3118904829025268,1.0,1.0,0.0,1.0,-1.58502197265625,1.5850199460983276,2.0541026515275007e-06,1.218122482299805,0.834540843963623,0.834540843963623,0.0,51.74729537963867,49.0,38825.33203125,0.0,366.693359375,1.0,281.5556945800781,284.0413513183594,296.4542236328125,300.0643310546875,293.1499938964844,293.1499938964844,281.8500061035156,44411.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474387645721436,1.0,0.0,0.0,3.717552900314331,3.717579126358032,9.22162826100248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.89501953125,0.0,1673.7342529296875,1895.4371337890625,0.0,1223.23046875,0.926031768321991,1.0,0.0,3.0,1.0,0.0
17823840,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8499079346656799,0.2331151068210601,0.2105755507946014,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.7838846445083618,0.1813591122627258,0.1729719489812851,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8630571961402893,0.2445033490657806,0.1716577261686325,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7806307077407837,0.1791173219680786,0.1708781123161316,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.7060971856117249,0.13063944876194,0.5945423245429993,284.8153381347656,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3499755859375,284.82745361328125,1.0,0.3118904829025268,1.0,1.0,0.0,1.0,-1.58502197265625,1.5850199460983276,2.0541026515275007e-06,1.218122482299805,0.834540843963623,0.834540843963623,0.0,51.74729537963867,49.0,38825.33203125,0.0,366.693359375,1.0,281.5556945800781,284.0413513183594,296.4542236328125,300.0643310546875,293.1499938964844,293.1499938964844,281.8500061035156,44411.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474387645721436,1.0,0.0,0.0,3.717552900314331,3.717579126358032,9.22162826100248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.89501953125,0.0,1673.7342529296875,1895.4371337890625,0.0,1223.23046875,0.926031768321991,1.0,0.0,3.0,1.0,0.0
17823900,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8490148186683655,0.2338381707668304,0.2109722197055816,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7827812433242798,0.1817014664411544,0.1731501519680023,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8622496128082275,0.2453114837408065,0.17205710709095,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7794651389122009,0.1794076561927795,0.1710090935230255,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.703984260559082,0.1303116381168365,0.5925495624542236,285.001220703125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.342529296875,285.023681640625,1.0,0.3117871880531311,1.0,1.0,0.0,1.0,-1.5839543342590332,1.5839523077011108,2.0514364678092534e-06,1.2172271013259888,0.9412795901298524,0.9412795901298524,0.0,52.08241271972656,49.0,38218.08203125,0.0,367.04437255859375,1.0,281.8028869628906,284.2479248046875,296.3691711425781,299.8265380859375,293.1499938964844,293.1499938964844,281.8500061035156,36847.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339609026908875,1.0,0.0,0.0,3.7156670093536377,3.715691804885864,9.212274107994743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.56591796875,0.0,1613.9134521484375,1895.4371337890625,0.0,1133.701416015625,0.9239121079444884,1.0,0.0,3.0,1.0,0.0
17823960,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8543875217437744,0.2348857223987579,0.2117707133293151,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.787656307220459,0.1822831779718399,0.1735677421092987,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8678876161575317,0.2464203089475631,0.1727217584848404,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.784235954284668,0.1799347400665283,0.171376034617424,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7074213027954102,0.1301952600479126,0.5914306640625,285.04443359375,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.33892822265625,285.04254150390625,1.0,0.3106653690338135,1.0,1.0,0.0,1.0,-1.5853075981140137,1.5853055715560913,2.0546867744997144e-06,1.2182472944259644,0.9984374642372132,0.9984374642372132,0.0,51.02762222290039,37.0,38402.3046875,0.0,364.900390625,1.0,281.84326171875,284.2500915527344,296.39312744140625,299.88690185546875,293.1499938964844,293.1499938964844,281.54998779296875,33234.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275941729545593,1.0,0.0,0.0,3.815632581710816,3.815657615661621,9.714632369650644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.892578125,0.0,1703.7342529296875,1895.4371337890625,0.0,1092.9693603515625,0.9408116340637208,1.0,0.0,3.0,1.0,0.0
17824020,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8754723072052002,0.236001431941986,0.2128863632678985,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8073236346244812,0.1830438375473022,0.1742473095655441,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8900490403175354,0.2478997707366943,0.173793539404869,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.803692638874054,0.1805913299322128,0.1719557493925094,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7224138379096985,0.1297269612550735,0.5889202356338501,284.860107421875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3258972167969,284.8660888671875,1.0,0.3058270812034607,1.0,1.0,0.0,1.0,-1.5864349603652954,1.5864328145980835,2.057411620626226e-06,1.2191102504730225,0.8583347797393799,0.8583347797393799,0.0,46.74578475952149,25.0,38961.6640625,0.0,353.9208679199219,1.0,281.55670166015625,284.0722045898437,296.50347900390625,300.102294921875,293.1499938964844,293.1499938964844,281.8500061035156,40559.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399592161178589,1.0,0.0,0.0,3.693460702896118,3.693485975265503,9.1024907078463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.525390625,0.0,1616.5819091796875,1895.4371337890625,0.0,1173.0020751953125,0.9176517128944396,1.0,0.0,3.0,1.0,0.0
17824080,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8754723072052002,0.236001431941986,0.2128863632678985,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8073236346244812,0.1830438375473022,0.1742473095655441,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8900490403175354,0.2478997707366943,0.173793539404869,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.803692638874054,0.1805913299322128,0.1719557493925094,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7224138379096985,0.1297269612550735,0.5889202356338501,284.860107421875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3258972167969,284.8660888671875,1.0,0.3058270812034607,1.0,1.0,0.0,1.0,-1.5864349603652954,1.5864328145980835,2.057411620626226e-06,1.2191102504730225,0.8583347797393799,0.8583347797393799,0.0,46.74578475952149,25.0,38961.6640625,0.0,353.9208679199219,1.0,281.55670166015625,284.0722045898437,296.50347900390625,300.102294921875,293.1499938964844,293.1499938964844,281.8500061035156,40559.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399592161178589,1.0,0.0,0.0,3.693460702896118,3.693485975265503,9.1024907078463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.525390625,0.0,1616.5819091796875,1895.4371337890625,0.0,1173.0020751953125,0.9176517128944396,1.0,0.0,3.0,1.0,0.0
17824140,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9169172644615172,0.2377787381410598,0.2139634042978286,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8413993120193481,0.1841981559991836,0.1749035269021988,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9346693754196168,0.2499397099018097,0.1748438030481338,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8377590775489807,0.1816364377737045,0.172510877251625,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7505902647972107,0.1295729279518127,0.5863281488418579,285.0611572265625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3191833496094,285.0589599609375,1.0,0.2983388304710388,1.0,1.0,0.0,1.0,-1.58732807636261,1.587325930595398,2.059460939562996e-06,1.219695806503296,1.0,1.0,0.0,40.14061737060547,25.0,38508.53515625,0.0,336.5318603515625,1.0,281.8431701660156,284.2609558105469,296.4417419433594,299.94732666015625,293.1499938964844,293.1499938964844,281.54998779296875,32702.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271269917488098,1.0,0.0,0.0,3.808995246887207,3.8090202808380127,9.68086510511057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.7431640625,0.0,1691.60986328125,1895.4371337890625,0.0,1090.02099609375,0.9386487007141112,1.0,0.0,3.0,1.0,0.0
17824200,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9169172644615172,0.2377787381410598,0.2139634042978286,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8413993120193481,0.1841981559991836,0.1749035269021988,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9346693754196168,0.2499397099018097,0.1748438030481338,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8377590775489807,0.1816364377737045,0.172510877251625,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7505902647972107,0.1295729279518127,0.5863281488418579,285.0611572265625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3191833496094,285.0589599609375,1.0,0.2983388304710388,1.0,1.0,0.0,1.0,-1.58732807636261,1.587325930595398,2.059460939562996e-06,1.219695806503296,1.0,1.0,0.0,40.14061737060547,25.0,38508.53515625,0.0,336.5318603515625,1.0,281.8431701660156,284.2609558105469,296.4417419433594,299.94732666015625,293.1499938964844,293.1499938964844,281.54998779296875,32702.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271269917488098,1.0,0.0,0.0,3.808995246887207,3.8090202808380127,9.68086510511057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.7431640625,0.0,1691.60986328125,1895.4371337890625,0.0,1090.02099609375,0.9386487007141112,1.0,0.0,3.0,1.0,0.0
17824260,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9604130387306212,0.2387720495462417,0.2149806469678878,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8758291602134705,0.1850382834672927,0.1756723821163177,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.976537823677063,0.2513878047466278,0.175905242562294,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8716134428977966,0.1823728084564209,0.1731795072555542,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7797608375549316,0.1292438507080078,0.5845062136650085,284.8623962402344,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3085021972656,284.8666381835937,1.0,0.2934002578258514,1.0,1.0,0.0,1.0,-1.5893646478652954,1.5893625020980835,2.0643801690312102e-06,1.2212437391281128,0.8718385696411133,0.8718385696411133,0.0,35.37178039550781,28.0,39139.51953125,0.0,324.649169921875,1.0,281.55694580078125,284.0636291503906,296.5282592773437,300.1443176269531,293.1499938964844,293.1499938964844,281.8500061035156,39534.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417723298072815,1.0,0.0,0.0,3.725794792175293,3.7258200645446777,9.262562343792524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.26611328125,0.0,1646.1375732421875,1895.4371337890625,0.0,1185.054443359375,0.9238623380661012,1.0,0.0,3.0,1.0,0.0
17824320,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9604130387306212,0.2387720495462417,0.2149806469678878,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8758291602134705,0.1850382834672927,0.1756723821163177,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.976537823677063,0.2513878047466278,0.175905242562294,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8716134428977966,0.1823728084564209,0.1731795072555542,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7797608375549316,0.1292438507080078,0.5845062136650085,284.8623962402344,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3085021972656,284.8666381835937,1.0,0.2934002578258514,1.0,1.0,0.0,1.0,-1.5893646478652954,1.5893625020980835,2.0643801690312102e-06,1.2212437391281128,0.8718385696411133,0.8718385696411133,0.0,35.37178039550781,28.0,39139.51953125,0.0,324.649169921875,1.0,281.55694580078125,284.0636291503906,296.5282592773437,300.1443176269531,293.1499938964844,293.1499938964844,281.8500061035156,39534.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417723298072815,1.0,0.0,0.0,3.725794792175293,3.7258200645446777,9.262562343792524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.26611328125,0.0,1646.1375732421875,1895.4371337890625,0.0,1185.054443359375,0.9238623380661012,1.0,0.0,3.0,1.0,0.0
17824380,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9846886992454528,0.2403391301631927,0.2160319983959198,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8996809124946594,0.1861622631549835,0.1764819920063018,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9979872703552246,0.2532999515533447,0.1768710762262344,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8951169848442078,0.1833890527486801,0.1738893091678619,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7990083694458008,0.1291054189205169,0.5828757882118225,285.06109619140625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3028564453125,285.0598449707031,1.0,0.2910550236701965,1.0,1.0,0.0,1.0,-1.5915614366531372,1.5915594100952148,2.069630909318221e-06,1.222857117652893,1.0,1.0,0.0,32.92755126953125,31.0,38644.02734375,0.0,319.12969970703125,1.0,281.84307861328125,284.2550354003906,296.4513244628906,299.96929931640625,293.1499938964844,293.1499938964844,281.54998779296875,33061.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293050050735474,1.0,0.0,0.0,3.830510139465332,3.830535411834717,9.790536523723858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.0595703125,0.0,1720.35009765625,1895.4371337890625,0.0,1103.8134765625,0.9434013962745668,1.0,0.0,3.0,1.0,0.0
17824440,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9846886992454528,0.2403391301631927,0.2160319983959198,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8996809124946594,0.1861622631549835,0.1764819920063018,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9979872703552246,0.2532999515533447,0.1768710762262344,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8951169848442078,0.1833890527486801,0.1738893091678619,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7990083694458008,0.1291054189205169,0.5828757882118225,285.06109619140625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3028564453125,285.0598449707031,1.0,0.2910550236701965,1.0,1.0,0.0,1.0,-1.5915614366531372,1.5915594100952148,2.069630909318221e-06,1.222857117652893,1.0,1.0,0.0,32.92755126953125,31.0,38644.02734375,0.0,319.12969970703125,1.0,281.84307861328125,284.2550354003906,296.4513244628906,299.96929931640625,293.1499938964844,293.1499938964844,281.54998779296875,33061.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293050050735474,1.0,0.0,0.0,3.830510139465332,3.830535411834717,9.790536523723858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.0595703125,0.0,1720.35009765625,1895.4371337890625,0.0,1103.8134765625,0.9434013962745668,1.0,0.0,3.0,1.0,0.0
17824500,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9876686930656432,0.2409043610095977,0.2167228013277053,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9030061960220336,0.1866454184055328,0.1770278513431549,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9953914880752563,0.2544580399990082,0.1736614853143692,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8983495235443115,0.1838200837373733,0.1743844300508499,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8010062575340271,0.1289986371994018,0.5826640129089355,284.91259765625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.30029296875,284.8873596191406,1.0,0.290509968996048,1.0,1.0,0.0,1.0,-1.5896254777908323,1.5896234512329102,2.0648440113291144e-06,1.22129487991333,0.9380065202713012,0.9380065202713012,0.0,32.65193176269531,31.0,39441.66015625,0.0,317.4183959960937,1.0,281.5932006835937,284.0595397949219,296.53790283203125,300.20166015625,293.1499938964844,293.1499938964844,281.54998779296875,34911.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390500068664551,1.0,0.0,0.0,3.8504557609558105,3.8504815101623535,9.892762591334758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.55517578125,0.0,1759.2354736328125,1895.4371337890625,0.0,1166.988037109375,0.948218822479248,1.0,0.0,3.0,1.0,0.0
17824560,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9886457920074464,0.2410975396633148,0.2170178741216659,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9043054580688475,0.1869145184755325,0.1773591190576553,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9948641657829284,0.2555997669696808,0.1729006320238113,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8995523452758789,0.1840399503707885,0.1746681928634643,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8012014627456665,0.128737136721611,0.5817578434944153,284.85552978515625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2958679199219,284.8597717285156,1.0,0.2903284728527069,1.0,1.0,0.0,1.0,-1.5887157917022705,1.588713765144348,2.062522298729164e-06,1.2204947471618652,0.8728159666061401,0.8728159666061401,0.0,32.562496185302734,34.0,39165.859375,0.0,316.73291015625,1.0,281.55621337890625,284.0513916015625,296.5278625488281,300.1496887207031,293.1499938964844,293.1499938964844,281.8500061035156,39690.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433281302452087,1.0,0.0,0.0,3.7441036701202393,3.744129180908203,9.353819905300044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.49951171875,0.0,1668.7294921875,1895.4371337890625,0.0,1195.4599609375,0.9280125498771667,1.0,0.0,3.0,1.0,0.0
17824620,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9886808395385742,0.242450013756752,0.2179582118988037,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.904434621334076,0.1879425346851349,0.1781768947839737,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9951738715171814,0.2582288980484009,0.1738434731960296,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8995282649993896,0.1849623471498489,0.1753884106874466,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7994299530982971,0.128562331199646,0.5804421901702881,285.0595703125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2934265136719,285.0583190917969,1.0,0.2909553349018097,1.0,1.0,0.0,1.0,-1.5912398099899292,1.5912377834320068,2.0685154140664963e-06,1.2223159074783323,1.0,1.0,0.0,32.736671447753906,37.0,38639.4921875,0.0,318.4375915527344,1.0,281.84344482421875,284.2491149902344,296.4444885253906,299.96343994140625,293.1499938964844,293.1499938964844,281.54998779296875,33203.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630061686038971,1.0,0.0,0.0,3.839698791503906,3.83972430229187,9.837564221015782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.40380859375,0.0,1732.62548828125,1895.4371337890625,0.0,1108.6336669921875,0.9457797408103944,1.0,0.0,3.0,1.0,0.0
17824680,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9886808395385742,0.242450013756752,0.2179582118988037,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.904434621334076,0.1879425346851349,0.1781768947839737,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9951738715171814,0.2582288980484009,0.1738434731960296,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8995282649993896,0.1849623471498489,0.1753884106874466,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7994299530982971,0.128562331199646,0.5804421901702881,285.0595703125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2934265136719,285.0583190917969,1.0,0.2909553349018097,1.0,1.0,0.0,1.0,-1.5912398099899292,1.5912377834320068,2.0685154140664963e-06,1.2223159074783323,1.0,1.0,0.0,32.736671447753906,37.0,38639.4921875,0.0,318.4375915527344,1.0,281.84344482421875,284.2491149902344,296.4444885253906,299.96343994140625,293.1499938964844,293.1499938964844,281.54998779296875,33203.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630061686038971,1.0,0.0,0.0,3.839698791503906,3.83972430229187,9.837564221015782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.40380859375,0.0,1732.62548828125,1895.4371337890625,0.0,1108.6336669921875,0.9457797408103944,1.0,0.0,3.0,1.0,0.0
17824740,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9848385453224182,0.2430720180273056,0.2188420444726944,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9002773761749268,0.1886369884014129,0.1790264993906021,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9964929223060608,0.2596000134944916,0.1779714822769165,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.895265519618988,0.1855575442314148,0.1761416494846344,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7939865589141846,0.1281738877296447,0.5793977975845337,284.8622131347656,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28448486328125,284.86688232421875,1.0,0.2927265763282776,1.0,1.0,0.0,1.0,-1.5979307889938354,1.5979286432266235,2.084826292048092e-06,1.2274682521820068,0.8806660771369934,0.8806660771369934,0.0,33.43413162231445,40.0,39343.359375,0.0,323.6192321777344,1.0,281.5557861328125,284.0511474609375,296.5216369628906,300.1502990722656,293.1499938964844,293.1499938964844,281.8500061035156,39352.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644230842590332,1.0,0.0,0.0,3.761122226715088,3.761147737503052,9.439046948500618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.7939453125,0.0,1686.195068359375,1895.4371337890625,0.0,1201.524169921875,0.9317258596420288,1.0,0.0,3.0,1.0,0.0
17824800,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9848385453224182,0.2430720180273056,0.2188420444726944,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9002773761749268,0.1886369884014129,0.1790264993906021,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9964929223060608,0.2596000134944916,0.1779714822769165,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.895265519618988,0.1855575442314148,0.1761416494846344,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7939865589141846,0.1281738877296447,0.5793977975845337,284.8622131347656,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28448486328125,284.86688232421875,1.0,0.2927265763282776,1.0,1.0,0.0,1.0,-1.5979307889938354,1.5979286432266235,2.084826292048092e-06,1.2274682521820068,0.8806660771369934,0.8806660771369934,0.0,33.43413162231445,40.0,39343.359375,0.0,323.6192321777344,1.0,281.5557861328125,284.0511474609375,296.5216369628906,300.1502990722656,293.1499938964844,293.1499938964844,281.8500061035156,39352.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644230842590332,1.0,0.0,0.0,3.761122226715088,3.761147737503052,9.439046948500618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.7939453125,0.0,1686.195068359375,1895.4371337890625,0.0,1201.524169921875,0.9317258596420288,1.0,0.0,3.0,1.0,0.0
17824860,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9745063185691832,0.2443112283945083,0.2197206318378448,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8895674347877502,0.189610943198204,0.1798403561115265,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9923383593559264,0.2602039575576782,0.1820752769708633,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8844926953315735,0.1864275336265564,0.1768596768379211,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7827145457267761,0.1279269307851791,0.5780465006828308,285.07086181640625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2760009765625,285.0702209472656,1.0,0.2952741086483001,1.0,1.0,0.0,1.0,-1.6043494939804075,1.6043473482131958,2.1005666894780006e-06,1.2324254512786863,1.0,1.0,0.0,34.86827087402344,43.0,38859.3046875,0.0,330.6725769042969,1.0,281.8435974121094,284.25311279296875,296.4381408691406,299.9708557128906,293.1499938964844,293.1499938964844,281.54998779296875,33452.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320616602897644,1.0,0.0,0.0,3.8544514179229736,3.8544769287109375,9.9133035291743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.43701171875,0.0,1752.6219482421875,1895.4371337890625,0.0,1121.443603515625,0.9492534399032592,1.0,0.0,3.0,1.0,0.0
17824920,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9745063185691832,0.2443112283945083,0.2197206318378448,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8895674347877502,0.189610943198204,0.1798403561115265,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9923383593559264,0.2602039575576782,0.1820752769708633,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8844926953315735,0.1864275336265564,0.1768596768379211,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7827145457267761,0.1279269307851791,0.5780465006828308,285.07086181640625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2760009765625,285.0702209472656,1.0,0.2952741086483001,1.0,1.0,0.0,1.0,-1.6043494939804075,1.6043473482131958,2.1005666894780006e-06,1.2324254512786863,1.0,1.0,0.0,34.86827087402344,43.0,38859.3046875,0.0,330.6725769042969,1.0,281.8435974121094,284.25311279296875,296.4381408691406,299.9708557128906,293.1499938964844,293.1499938964844,281.54998779296875,33452.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320616602897644,1.0,0.0,0.0,3.8544514179229736,3.8544769287109375,9.9133035291743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.43701171875,0.0,1752.6219482421875,1895.4371337890625,0.0,1121.443603515625,0.9492534399032592,1.0,0.0,3.0,1.0,0.0
17824980,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.955881416797638,0.244797870516777,0.220558300614357,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8726236820220947,0.1902231127023697,0.1806892901659011,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9760748744010924,0.260771781206131,0.182621881365776,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8676089644432068,0.1869426369667053,0.177614077925682,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7661572694778442,0.1274361610412597,0.5768792033195496,284.86541748046875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2655029296875,284.8683776855469,1.0,0.2981601059436798,1.0,1.0,0.0,1.0,-1.6063152551651,1.6063131093978882,2.105299699906027e-06,1.2338542938232422,0.889748752117157,0.889748752117157,0.0,37.15514373779297,46.0,39510.75390625,0.0,337.9544677734375,1.0,281.5556945800781,284.0433654785156,296.5091247558594,300.152099609375,293.1499938964844,293.1499938964844,281.8500061035156,38968.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466750502586365,1.0,0.0,0.0,3.7905545234680176,3.79058051109314,9.58735427047941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.697265625,0.0,1718.30126953125,1895.4371337890625,0.0,1218.0406494140625,0.9379613995552064,1.0,0.0,3.0,1.0,0.0
17825040,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.955881416797638,0.244797870516777,0.220558300614357,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8726236820220947,0.1902231127023697,0.1806892901659011,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9760748744010924,0.260771781206131,0.182621881365776,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8676089644432068,0.1869426369667053,0.177614077925682,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7661572694778442,0.1274361610412597,0.5768792033195496,284.86541748046875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2655029296875,284.8683776855469,1.0,0.2981601059436798,1.0,1.0,0.0,1.0,-1.6063152551651,1.6063131093978882,2.105299699906027e-06,1.2338542938232422,0.889748752117157,0.889748752117157,0.0,37.15514373779297,46.0,39510.75390625,0.0,337.9544677734375,1.0,281.5556945800781,284.0433654785156,296.5091247558594,300.152099609375,293.1499938964844,293.1499938964844,281.8500061035156,38968.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466750502586365,1.0,0.0,0.0,3.7905545234680176,3.79058051109314,9.58735427047941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.697265625,0.0,1718.30126953125,1895.4371337890625,0.0,1218.0406494140625,0.9379613995552064,1.0,0.0,3.0,1.0,0.0
17825100,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9447026252746582,0.245173379778862,0.2207599878311157,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8635167479515076,0.1905597746372223,0.1809684187173843,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9662200212478638,0.2612719237804413,0.1828739792108535,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8585723042488098,0.1872296035289764,0.1778479814529419,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7573949694633484,0.1271961480379104,0.5757706761360168,285.02001953125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2615051269531,285.04132080078125,1.0,0.2996484637260437,1.0,1.0,0.0,1.0,-1.606143593788147,1.606141448020935,2.1047571863164194e-06,1.2336169481277466,0.9856099486351012,0.9856099486351012,0.0,38.47793960571289,46.0,38793.125,0.0,341.4844665527344,1.0,281.8049621582031,284.231689453125,296.41607666015625,299.91668701171875,293.1499938964844,293.1499938964844,281.8500061035156,35139.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377125382423401,1.0,0.0,0.0,3.7996034622192383,3.799628734588623,9.63318257163337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.22802734375,0.0,1699.361572265625,1895.4371337890625,0.0,1158.17822265625,0.9405324459075928,1.0,0.0,3.0,1.0,0.0
17825160,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9360464811325072,0.2458744645118713,0.2213301956653595,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8566969633102417,0.1910826712846756,0.1814427077770233,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.958322823047638,0.2620737552642822,0.183389663696289,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.851800799369812,0.187700092792511,0.1782736778259277,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.750678539276123,0.1270979940891266,0.5752977132797241,285.065673828125,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26080322265625,285.0657653808594,1.0,0.3012341558933258,1.0,1.0,0.0,1.0,-1.6079580783843994,1.6079559326171875,2.1091448161314474e-06,1.2349478006362915,1.0,1.0,0.0,39.6552734375,49.0,38880.74609375,0.0,345.6282958984375,1.0,281.8434753417969,284.2435913085937,296.417724609375,299.9545593261719,293.1499938964844,293.1499938964844,281.54998779296875,33753.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339098811149597,1.0,0.0,0.0,3.8710293769836426,3.8710553646087646,9.99876192508964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.130859375,0.0,1775.431396484375,1895.4371337890625,0.0,1133.37060546875,0.9533097147941588,1.0,0.0,3.0,1.0,0.0
17825220,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.91693115234375,0.2462835609912872,0.2220941185951233,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.842392086982727,0.1916119009256363,0.1822209656238556,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9400761127471924,0.2628810703754425,0.184219941496849,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8376113772392273,0.1881334781646728,0.1789586693048477,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7368754148483276,0.1265679001808166,0.5739775896072388,284.863525390625,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2526550292969,284.86651611328125,1.0,0.3045214116573334,1.0,1.0,0.0,1.0,-1.6100472211837769,1.610045075416565,2.114190920110559e-06,1.2364685535430908,0.8905567526817322,0.8905567526817322,0.0,42.33237838745117,52.0,39520.87890625,0.0,354.03125,1.0,281.55572509765625,284.03643798828125,296.485595703125,300.1293640136719,293.1499938964844,293.1499938964844,281.8500061035156,39116.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476960778236389,1.0,0.0,0.0,3.8020503520965576,3.80207633972168,9.645593763707438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.28173828125,0.0,1733.2960205078125,1895.4371337890625,0.0,1224.982177734375,0.9406586289405824,1.0,0.0,3.0,1.0,0.0
17825280,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.91693115234375,0.2462835609912872,0.2220941185951233,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.842392086982727,0.1916119009256363,0.1822209656238556,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9400761127471924,0.2628810703754425,0.184219941496849,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8376113772392273,0.1881334781646728,0.1789586693048477,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7368754148483276,0.1265679001808166,0.5739775896072388,284.863525390625,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2526550292969,284.86651611328125,1.0,0.3045214116573334,1.0,1.0,0.0,1.0,-1.6100472211837769,1.610045075416565,2.114190920110559e-06,1.2364685535430908,0.8905567526817322,0.8905567526817322,0.0,42.33237838745117,52.0,39520.87890625,0.0,354.03125,1.0,281.55572509765625,284.03643798828125,296.485595703125,300.1293640136719,293.1499938964844,293.1499938964844,281.8500061035156,39116.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476960778236389,1.0,0.0,0.0,3.8020503520965576,3.80207633972168,9.645593763707438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.28173828125,0.0,1733.2960205078125,1895.4371337890625,0.0,1224.982177734375,0.9406586289405824,1.0,0.0,3.0,1.0,0.0
17825340,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9004361033439636,0.247341901063919,0.222846046090126,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8294427394866943,0.1924103051424026,0.1829227954149246,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9223689436912536,0.2641721069812774,0.185014858841896,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8246855139732361,0.1888299733400344,0.1795671433210373,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7241946458816528,0.1262049823999405,0.5723298192024231,285.0658874511719,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2492980957031,285.0657653808594,1.0,0.3078472316265106,1.0,1.0,0.0,1.0,-1.611495852470398,1.611493706703186,2.117549229296856e-06,1.237397074699402,1.0,1.0,0.0,45.13041305541992,55.0,38868.28515625,0.0,362.454833984375,1.0,281.84381103515625,284.23895263671875,296.3938903808594,299.9302062988281,293.1499938964844,293.1499938964844,281.54998779296875,33864.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345320343971252,1.0,0.0,0.0,3.8779454231262207,3.877971410751343,1.0034522119894973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.5888671875,0.0,1784.8843994140625,1895.4371337890625,0.0,1137.40478515625,0.9548658728599548,1.0,0.0,3.0,1.0,0.0
17825400,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9004361033439636,0.247341901063919,0.222846046090126,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8294427394866943,0.1924103051424026,0.1829227954149246,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9223689436912536,0.2641721069812774,0.185014858841896,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8246855139732361,0.1888299733400344,0.1795671433210373,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7241946458816528,0.1262049823999405,0.5723298192024231,285.0658874511719,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2492980957031,285.0657653808594,1.0,0.3078472316265106,1.0,1.0,0.0,1.0,-1.611495852470398,1.611493706703186,2.117549229296856e-06,1.237397074699402,1.0,1.0,0.0,45.13041305541992,55.0,38868.28515625,0.0,362.454833984375,1.0,281.84381103515625,284.23895263671875,296.3938903808594,299.9302062988281,293.1499938964844,293.1499938964844,281.54998779296875,33864.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345320343971252,1.0,0.0,0.0,3.8779454231262207,3.877971410751343,1.0034522119894973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.5888671875,0.0,1784.8843994140625,1895.4371337890625,0.0,1137.40478515625,0.9548658728599548,1.0,0.0,3.0,1.0,0.0
17825460,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8863306045532227,0.2477649003267288,0.2236277610063552,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8177538514137268,0.1928836703300476,0.1836578249931335,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9067474603652954,0.2648960947990417,0.1858044564723968,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8128223419189453,0.1892076432704925,0.1802089512348175,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7122669219970703,0.1256560832262039,0.5709621906280518,284.8634338378906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2421569824219,284.8664855957031,1.0,0.3112842440605163,1.0,1.0,0.0,1.0,-1.6133967638015747,1.6133946180343628,2.1221292172413087e-06,1.2387611865997314,0.8907924890518188,0.8907924890518188,0.0,48.01893997192383,58.0,39496.390625,0.0,371.37890625,1.0,281.5555725097656,284.0321960449219,296.4619140625,300.1042175292969,293.1499938964844,293.1499938964844,281.8500061035156,39185.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482210755348206,1.0,0.0,0.0,3.8059048652648926,3.8059310913085938,9.66516267908446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.7509765625,0.0,1738.48779296875,1895.4371337890625,0.0,1228.560791015625,0.9415581226348876,1.0,0.0,3.0,1.0,0.0
17825520,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8863306045532227,0.2477649003267288,0.2236277610063552,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8177538514137268,0.1928836703300476,0.1836578249931335,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9067474603652954,0.2648960947990417,0.1858044564723968,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8128223419189453,0.1892076432704925,0.1802089512348175,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7122669219970703,0.1256560832262039,0.5709621906280518,284.8634338378906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2421569824219,284.8664855957031,1.0,0.3112842440605163,1.0,1.0,0.0,1.0,-1.6133967638015747,1.6133946180343628,2.1221292172413087e-06,1.2387611865997314,0.8907924890518188,0.8907924890518188,0.0,48.01893997192383,58.0,39496.390625,0.0,371.37890625,1.0,281.5555725097656,284.0321960449219,296.4619140625,300.1042175292969,293.1499938964844,293.1499938964844,281.8500061035156,39185.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482210755348206,1.0,0.0,0.0,3.8059048652648926,3.8059310913085938,9.66516267908446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.7509765625,0.0,1738.48779296875,1895.4371337890625,0.0,1228.560791015625,0.9415581226348876,1.0,0.0,3.0,1.0,0.0
17825580,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8735698461532593,0.2488654553890228,0.2244154214859008,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8065081238746643,0.1936335265636444,0.1843171268701553,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.893592894077301,0.2660897672176361,0.1865358650684356,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8011748194694519,0.1898551434278488,0.1807747036218643,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7001500725746155,0.1252752244472503,0.5692632794380188,285.0660705566406,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23974609375,285.0659484863281,1.0,0.3146881461143493,1.0,1.0,0.0,1.0,-1.6146482229232788,1.614646077156067,2.124996626662324e-06,1.2395280599594116,1.0,1.0,0.0,50.96620941162109,61.0,38832.29296875,0.0,380.1402893066406,1.0,281.8438415527344,284.2351989746094,296.3693542480469,299.903564453125,293.1499938964844,293.1499938964844,281.54998779296875,33907.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349502205848694,1.0,0.0,0.0,3.880459785461426,3.880485773086548,1.004753812594572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.89990234375,0.0,1788.3582763671875,1895.4371337890625,0.0,1140.121826171875,0.9554641246795654,1.0,0.0,3.0,1.0,0.0
