time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8735698461532593,0.2488654553890228,0.2244154214859008,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8065081238746643,0.1936335265636444,0.1843171268701553,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.893592894077301,0.2660897672176361,0.1865358650684356,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8011748194694519,0.1898551434278488,0.1807747036218643,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7001500725746155,0.1252752244472503,0.5692632794380188,285.0660705566406,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23974609375,285.0659484863281,1.0,0.3146881461143493,1.0,1.0,0.0,1.0,-1.6146482229232788,1.614646077156067,2.124996626662324e-06,1.2395280599594116,1.0,1.0,0.0,50.96620941162109,61.0,38832.29296875,0.0,380.1402893066406,1.0,281.8438415527344,284.2351989746094,296.3693542480469,299.903564453125,293.1499938964844,293.1499938964844,281.54998779296875,33907.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349502205848694,1.0,0.0,0.0,3.880459785461426,3.880485773086548,1.004753812594572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.89990234375,0.0,1788.3582763671875,1895.4371337890625,0.0,1140.121826171875,0.9554641246795654,1.0,0.0,3.0,1.0,0.0
17825700,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8684643507003784,0.2492849230766296,0.2250148653984069,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8016554117202759,0.1939571946859359,0.1847683042287826,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8882425427436829,0.2665638029575348,0.1870205253362655,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7962771058082581,0.1901291012763977,0.1811771541833877,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6949982643127441,0.1250707954168319,0.5688662528991699,284.9233093261719,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2381591796875,284.8992614746094,1.0,0.3164442181587219,1.0,1.0,0.0,1.0,-1.6164993047714231,1.6164971590042114,2.1295381884556264e-06,1.240918517112732,0.9545542001724244,0.9545542001724244,0.0,52.36362838745117,61.0,39694.2109375,0.0,384.9728698730469,1.0,281.5921325683594,284.0445861816406,296.449951171875,300.1294250488281,293.1499938964844,293.1499938964844,281.54998779296875,35111.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442853212356567,1.0,0.0,0.0,3.897025585174561,3.8970518112182617,1.013350697576243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.0107421875,0.0,1818.6549072265625,1895.4371337890625,0.0,1201.890625,0.9592904448509216,1.0,0.0,3.0,1.0,0.0
17825760,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8622378706932068,0.2493385523557663,0.225245252251625,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7958164215087891,0.1940611898899078,0.1850125044584274,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8817782998085022,0.2667099833488464,0.1872572153806686,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7904131412506104,0.1901868879795074,0.1813765168190002,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6889750361442566,0.1247111931443214,0.5678403377532959,284.8640441894531,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2334289550781,284.86688232421875,1.0,0.3181523978710174,1.0,1.0,0.0,1.0,-1.6163629293441772,1.616360783576965,2.1291182292770827e-06,1.2407424449920654,0.8914252519607544,0.8914252519607544,0.0,53.95980072021485,64.0,39457.3984375,0.0,389.290771484375,1.0,281.5558776855469,284.02850341796875,296.43682861328125,300.0766906738281,293.1499938964844,293.1499938964844,281.8500061035156,39174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485297083854675,1.0,0.0,0.0,3.808439493179321,3.8084654808044434,9.67803885032481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.76416015625,0.0,1741.4688720703125,1895.4371337890625,0.0,1230.667724609375,0.9421263933181764,1.0,0.0,3.0,1.0,0.0
17825820,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8520979881286621,0.2504968047142029,0.2260860204696655,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.785916268825531,0.1947725117206573,0.185636892914772,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8709973692893982,0.2678065299987793,0.1879218220710754,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.780482828617096,0.1907951831817627,0.1819068938493728,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.6785280704498291,0.1243168711662292,0.566097617149353,285.0660705566406,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2317810058594,285.06597900390625,1.0,0.3215500116348266,1.0,1.0,0.0,1.0,-1.6174609661102295,1.6174588203430176,2.1316086531442124e-06,1.241388916969299,1.0,1.0,0.0,56.977420806884766,67.0,38786.20703125,0.0,398.1919250488281,1.0,281.8438720703125,284.2314453125,296.344482421875,299.875732421875,293.1499938964844,293.1499938964844,281.54998779296875,33933.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351862549781799,1.0,0.0,0.0,3.8819222450256334,3.881948232650757,1.0055113079943112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.20654296875,0.0,1790.3817138671875,1895.4371337890625,0.0,1141.657470703125,0.95581316947937,1.0,0.0,3.0,1.0,0.0
17825880,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8520979881286621,0.2504968047142029,0.2260860204696655,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.785916268825531,0.1947725117206573,0.185636892914772,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8709973692893982,0.2678065299987793,0.1879218220710754,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.780482828617096,0.1907951831817627,0.1819068938493728,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.6785280704498291,0.1243168711662292,0.566097617149353,285.0660705566406,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2317810058594,285.06597900390625,1.0,0.3215500116348266,1.0,1.0,0.0,1.0,-1.6174609661102295,1.6174588203430176,2.1316086531442124e-06,1.241388916969299,1.0,1.0,0.0,56.977420806884766,67.0,38786.20703125,0.0,398.1919250488281,1.0,281.8438720703125,284.2314453125,296.344482421875,299.875732421875,293.1499938964844,293.1499938964844,281.54998779296875,33933.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351862549781799,1.0,0.0,0.0,3.8819222450256334,3.881948232650757,1.0055113079943112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.20654296875,0.0,1790.3817138671875,1895.4371337890625,0.0,1141.657470703125,0.95581316947937,1.0,0.0,3.0,1.0,0.0
17825940,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8430951833724976,0.2510247826576233,0.2269701361656189,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7769847512245178,0.1951631009578704,0.1863002777099609,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8613033890724182,0.2683306634426117,0.1885793209075927,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7715511322021484,0.1910894066095352,0.1824761480093002,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6691069006919861,0.1237429976463317,0.5646359324455261,284.8637390136719,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2261657714844,284.86676025390625,1.0,0.3249842524528503,1.0,1.0,0.0,1.0,-1.6190401315689087,1.6190379858016968,2.1354042019083863e-06,1.2425007820129397,0.8914030194282532,0.8914030194282532,0.0,60.01936340332031,55.0,39410.6796875,0.0,407.435546875,1.0,281.5555725097656,284.0246887207031,296.4128723144531,300.0493469238281,293.1499938964844,293.1499938964844,281.8500061035156,39197.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648726761341095,1.0,0.0,0.0,3.80919361114502,3.8092198371887207,9.68187350736116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.56201171875,0.0,1742.5660400390625,1895.4371337890625,0.0,1232.0137939453125,0.9423083066940308,1.0,0.0,3.0,1.0,0.0
17826000,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8430951833724976,0.2510247826576233,0.2269701361656189,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7769847512245178,0.1951631009578704,0.1863002777099609,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8613033890724182,0.2683306634426117,0.1885793209075927,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7715511322021484,0.1910894066095352,0.1824761480093002,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6691069006919861,0.1237429976463317,0.5646359324455261,284.8637390136719,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2261657714844,284.86676025390625,1.0,0.3249842524528503,1.0,1.0,0.0,1.0,-1.6190401315689087,1.6190379858016968,2.1354042019083863e-06,1.2425007820129397,0.8914030194282532,0.8914030194282532,0.0,60.01936340332031,55.0,39410.6796875,0.0,407.435546875,1.0,281.5555725097656,284.0246887207031,296.4128723144531,300.0493469238281,293.1499938964844,293.1499938964844,281.8500061035156,39197.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648726761341095,1.0,0.0,0.0,3.80919361114502,3.8092198371887207,9.68187350736116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.56201171875,0.0,1742.5660400390625,1895.4371337890625,0.0,1232.0137939453125,0.9423083066940308,1.0,0.0,3.0,1.0,0.0
17826060,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8483505249023438,0.2522591948509216,0.2277056872844696,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7819034457206726,0.1958533078432083,0.1867254674434662,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8666903972625732,0.2693502306938171,0.1890564262866974,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7762774229049683,0.1916756629943847,0.1828066557645797,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6718559861183167,0.1233517155051231,0.5620648860931396,285.0648193359375,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2253723144531,285.06451416015625,1.0,0.3229875862598419,1.0,1.0,0.0,1.0,-1.618314504623413,1.6183123588562012,2.1333537461032392e-06,1.2417254447937012,1.0,1.0,0.0,58.65093231201172,43.0,38710.4921875,0.0,403.266845703125,1.0,281.8438720703125,284.2265625,296.3208312988281,299.8477783203125,293.1499938964844,293.1499938964844,281.54998779296875,33944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352154612541199,1.0,0.0,0.0,3.882521152496338,3.88254714012146,1.0058215593744535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.37841796875,0.0,1791.210693359375,1895.4371337890625,0.0,1141.847412109375,0.9559559226036072,1.0,0.0,3.0,1.0,0.0
17826120,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8483505249023438,0.2522591948509216,0.2277056872844696,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7819034457206726,0.1958533078432083,0.1867254674434662,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8666903972625732,0.2693502306938171,0.1890564262866974,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7762774229049683,0.1916756629943847,0.1828066557645797,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6718559861183167,0.1233517155051231,0.5620648860931396,285.0648193359375,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2253723144531,285.06451416015625,1.0,0.3229875862598419,1.0,1.0,0.0,1.0,-1.618314504623413,1.6183123588562012,2.1333537461032392e-06,1.2417254447937012,1.0,1.0,0.0,58.65093231201172,43.0,38710.4921875,0.0,403.266845703125,1.0,281.8438720703125,284.2265625,296.3208312988281,299.8477783203125,293.1499938964844,293.1499938964844,281.54998779296875,33944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352154612541199,1.0,0.0,0.0,3.882521152496338,3.88254714012146,1.0058215593744535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.37841796875,0.0,1791.210693359375,1895.4371337890625,0.0,1141.847412109375,0.9559559226036072,1.0,0.0,3.0,1.0,0.0
17826180,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8662858009338379,0.2529034614562988,0.2283964157104492,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7989280819892883,0.1962596923112869,0.1870906502008438,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8853611350059509,0.2698357701301574,0.1894560605287552,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7930037975311279,0.1919850558042526,0.1830769777297973,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6853201985359192,0.1228245794773101,0.5593143701553345,284.8605651855469,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2208251953125,284.86358642578125,1.0,0.3175728917121887,1.0,1.0,0.0,1.0,-1.6170880794525146,1.6170859336853027,2.1301393644534983e-06,1.24062979221344,0.8880747556686401,0.8880747556686401,0.0,53.94227981567383,31.0,39276.671875,0.0,389.63323974609375,1.0,281.5555725097656,284.019287109375,296.38983154296875,300.018798828125,293.1499938964844,293.1499938964844,281.8500061035156,39385.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484323740005493,1.0,0.0,0.0,3.804405450820923,3.804431676864624,9.657547934693866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.90673828125,0.0,1738.2379150390625,1895.4371337890625,0.0,1230.0030517578125,0.9413299560546876,1.0,0.0,3.0,1.0,0.0
17826240,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8662858009338379,0.2529034614562988,0.2283964157104492,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7989280819892883,0.1962596923112869,0.1870906502008438,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8853611350059509,0.2698357701301574,0.1894560605287552,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7930037975311279,0.1919850558042526,0.1830769777297973,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6853201985359192,0.1228245794773101,0.5593143701553345,284.8605651855469,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2208251953125,284.86358642578125,1.0,0.3175728917121887,1.0,1.0,0.0,1.0,-1.6170880794525146,1.6170859336853027,2.1301393644534983e-06,1.24062979221344,0.8880747556686401,0.8880747556686401,0.0,53.94227981567383,31.0,39276.671875,0.0,389.63323974609375,1.0,281.5555725097656,284.019287109375,296.38983154296875,300.018798828125,293.1499938964844,293.1499938964844,281.8500061035156,39385.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484323740005493,1.0,0.0,0.0,3.804405450820923,3.804431676864624,9.657547934693866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.90673828125,0.0,1738.2379150390625,1895.4371337890625,0.0,1230.0030517578125,0.9413299560546876,1.0,0.0,3.0,1.0,0.0
17826300,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.879558265209198,0.2534158825874328,0.2285328656435012,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8110917806625366,0.1965266168117523,0.1871166080236435,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8990475535392761,0.2701976895332336,0.1894938647747039,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.805168867111206,0.1922013163566589,0.183057501912117,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.695419192314148,0.1225942596793174,0.5573912858963013,285.015869140625,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2194519042969,285.036865234375,1.0,0.3138384521007538,1.0,1.0,0.0,1.0,-1.614994764328003,1.614992618560791,2.1247899439913454e-06,1.238872528076172,0.98296719789505,0.98296719789505,0.0,50.818389892578125,31.0,38510.2890625,0.0,379.9178466796875,1.0,281.80517578125,284.2088928222656,296.2967834472656,299.7803649902344,293.1499938964844,293.1499938964844,281.8500061035156,35438.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388322114944458,1.0,0.0,0.0,3.8079659938812256,3.8079915046691895,9.67563323683862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.39453125,0.0,1711.7359619140625,1895.4371337890625,0.0,1165.5504150390625,0.9426602721214294,1.0,0.0,3.0,1.0,0.0
17826360,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8985934853553772,0.2542933225631714,0.2290618568658828,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8269749283790588,0.1970018297433853,0.1873431652784347,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.919479489326477,0.2708548605442047,0.1897690296173095,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8212848901748657,0.1926220655441284,0.1832339018583297,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7097553610801697,0.1225159242749214,0.556065559387207,285.0598449707031,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2214050292969,285.0595703125,1.0,0.309634804725647,1.0,1.0,0.0,1.0,-1.6148505210876465,1.6148483753204346,2.1243138235149672e-06,1.2386579513549805,1.0,1.0,0.0,47.060943603515625,25.0,38561.65625,0.0,369.5132141113281,1.0,281.8435363769531,284.2196655273437,296.2994079589844,299.8166198730469,293.1499938964844,293.1499938964844,281.54998779296875,33884.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634452760219574,1.0,0.0,0.0,3.878353357315064,3.8783793449401855,1.0036632147603086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.90478515625,0.0,1785.5533447265625,1895.4371337890625,0.0,1136.890380859375,0.9550644755363464,1.0,0.0,3.0,1.0,0.0
17826420,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9438206553459167,0.2550748884677887,0.2298064529895782,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8617380261421204,0.1974564343690872,0.1876791715621948,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.964974582195282,0.2713340520858764,0.1901090443134308,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8553488850593567,0.19297856092453,0.1834739744663238,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7377951741218567,0.1220714151859283,0.5533273220062256,284.8580627441406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.218017578125,284.861572265625,1.0,0.30215784907341,1.0,1.0,0.0,1.0,-1.6135597229003906,1.6135575771331787,2.1209575606917497e-06,1.2375203371047974,0.8836066722869873,0.8836066722869873,0.0,40.43409729003906,25.0,39116.60546875,0.0,350.6325988769531,1.0,281.5555419921875,284.01611328125,296.3713684082031,299.9892883300781,293.1499938964844,293.1499938964844,281.8500061035156,39592.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473587155342102,1.0,0.0,0.0,3.793133497238159,3.793159484863281,9.600404382581471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.3857421875,0.0,1726.2493896484375,1895.4371337890625,0.0,1222.685791015625,0.9389748573303224,1.0,0.0,3.0,1.0,0.0
17826480,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9438206553459167,0.2550748884677887,0.2298064529895782,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8617380261421204,0.1974564343690872,0.1876791715621948,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.964974582195282,0.2713340520858764,0.1901090443134308,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8553488850593567,0.19297856092453,0.1834739744663238,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7377951741218567,0.1220714151859283,0.5533273220062256,284.8580627441406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.218017578125,284.861572265625,1.0,0.30215784907341,1.0,1.0,0.0,1.0,-1.6135597229003906,1.6135575771331787,2.1209575606917497e-06,1.2375203371047974,0.8836066722869873,0.8836066722869873,0.0,40.43409729003906,25.0,39116.60546875,0.0,350.6325988769531,1.0,281.5555419921875,284.01611328125,296.3713684082031,299.9892883300781,293.1499938964844,293.1499938964844,281.8500061035156,39592.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473587155342102,1.0,0.0,0.0,3.793133497238159,3.793159484863281,9.600404382581471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.3857421875,0.0,1726.2493896484375,1895.4371337890625,0.0,1222.685791015625,0.9389748573303224,1.0,0.0,3.0,1.0,0.0
17826540,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9823588728904724,0.2566037476062774,0.2306731343269348,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8964981436729431,0.1982346177101135,0.1880553066730499,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9980419278144836,0.2723375856876373,0.1904670298099517,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8894029259681702,0.1936488151550293,0.1837526112794876,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7643405199050903,0.1218230947852134,0.5507927536964417,285.060546875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2195129394531,285.0599670410156,1.0,0.2969597578048706,1.0,1.0,0.0,1.0,-1.612749695777893,1.6127475500106812,2.118727252309327e-06,1.23669695854187,1.0,1.0,0.0,35.75609588623047,28.0,38451.921875,0.0,337.3791198730469,1.0,281.84375,284.2174987792969,296.28466796875,299.793212890625,293.1499938964844,293.1499938964844,281.54998779296875,33749.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332265138626099,1.0,0.0,0.0,3.871421813964844,3.8714475631713854,1.0000788961406215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.6142578125,0.0,1775.8880615234375,1895.4371337890625,0.0,1128.9508056640625,0.953304409980774,1.0,0.0,3.0,1.0,0.0
17826600,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9823588728904724,0.2566037476062774,0.2306731343269348,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8964981436729431,0.1982346177101135,0.1880553066730499,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9980419278144836,0.2723375856876373,0.1904670298099517,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8894029259681702,0.1936488151550293,0.1837526112794876,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7643405199050903,0.1218230947852134,0.5507927536964417,285.060546875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2195129394531,285.0599670410156,1.0,0.2969597578048706,1.0,1.0,0.0,1.0,-1.612749695777893,1.6127475500106812,2.118727252309327e-06,1.23669695854187,1.0,1.0,0.0,35.75609588623047,28.0,38451.921875,0.0,337.3791198730469,1.0,281.84375,284.2174987792969,296.28466796875,299.793212890625,293.1499938964844,293.1499938964844,281.54998779296875,33749.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332265138626099,1.0,0.0,0.0,3.871421813964844,3.8714475631713854,1.0000788961406215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.6142578125,0.0,1775.8880615234375,1895.4371337890625,0.0,1128.9508056640625,0.953304409980774,1.0,0.0,3.0,1.0,0.0
17826660,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9977548718452454,0.2576891183853149,0.2317937612533569,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9147523045539856,0.1986672431230545,0.1885692477226257,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9968441724777222,0.2742123305797577,0.1796053349971771,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9067668914794922,0.1939745843410492,0.1841639578342437,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7774405479431152,0.1213906928896904,0.5490177869796753,284.8497009277344,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2213134765625,284.8543701171875,1.0,0.2940957248210907,1.0,1.0,0.0,1.0,-1.6071854829788208,1.6071834564208984,2.10435996450542e-06,1.2318381071090698,0.8738977313041687,0.8738977313041687,0.0,33.792015075683594,31.0,38874.11328125,0.0,327.73388671875,1.0,281.5557556152344,284.0102844238281,296.3585510253906,299.9609680175781,293.1499938964844,293.1499938964844,281.8500061035156,40064.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459060311317444,1.0,0.0,0.0,3.774099826812744,3.774125576019287,9.50429750901094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.51220703125,0.0,1707.1119384765625,1895.4371337890625,0.0,1212.8289794921875,0.9349087476730348,1.0,0.0,3.0,1.0,0.0
17826720,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9977548718452454,0.2576891183853149,0.2317937612533569,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9147523045539856,0.1986672431230545,0.1885692477226257,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9968441724777222,0.2742123305797577,0.1796053349971771,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9067668914794922,0.1939745843410492,0.1841639578342437,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7774405479431152,0.1213906928896904,0.5490177869796753,284.8497009277344,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2213134765625,284.8543701171875,1.0,0.2940957248210907,1.0,1.0,0.0,1.0,-1.6071854829788208,1.6071834564208984,2.10435996450542e-06,1.2318381071090698,0.8738977313041687,0.8738977313041687,0.0,33.792015075683594,31.0,38874.11328125,0.0,327.73388671875,1.0,281.5557556152344,284.0102844238281,296.3585510253906,299.9609680175781,293.1499938964844,293.1499938964844,281.8500061035156,40064.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459060311317444,1.0,0.0,0.0,3.774099826812744,3.774125576019287,9.50429750901094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.51220703125,0.0,1707.1119384765625,1895.4371337890625,0.0,1212.8289794921875,0.9349087476730348,1.0,0.0,3.0,1.0,0.0
17826780,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9982321858406068,0.2608715295791626,0.23333740234375,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9141634702682496,0.1995577365159988,0.1891253590583801,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9971022605895996,0.2775050699710846,0.1806331276893615,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9060450196266174,0.194743275642395,0.1846102774143219,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.77546626329422,0.1211621686816215,0.5474554896354675,285.0462951660156,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2355041503906,285.04461669921875,1.0,0.2923904359340668,1.0,1.0,0.0,1.0,-1.593435287475586,1.5934332609176636,2.069580659735948e-06,1.2202363014221191,1.0,1.0,0.0,33.652042388916016,34.0,38022.296875,0.0,323.8199768066406,1.0,281.8427124023437,284.204345703125,296.2697448730469,299.7499389648437,293.1499938964844,293.1499938964844,281.54998779296875,33448.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298429369926453,1.0,0.0,0.0,3.847711086273194,3.847736597061157,9.878663149720524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.2958984375,0.0,1744.3304443359375,1895.4371337890625,0.0,1107.23876953125,0.9480536580085754,1.0,0.0,3.0,1.0,0.0
17826840,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9982321858406068,0.2608715295791626,0.23333740234375,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9141634702682496,0.1995577365159988,0.1891253590583801,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9971022605895996,0.2775050699710846,0.1806331276893615,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9060450196266174,0.194743275642395,0.1846102774143219,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.77546626329422,0.1211621686816215,0.5474554896354675,285.0462951660156,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2355041503906,285.04461669921875,1.0,0.2923904359340668,1.0,1.0,0.0,1.0,-1.593435287475586,1.5934332609176636,2.069580659735948e-06,1.2202363014221191,1.0,1.0,0.0,33.652042388916016,34.0,38022.296875,0.0,323.8199768066406,1.0,281.8427124023437,284.204345703125,296.2697448730469,299.7499389648437,293.1499938964844,293.1499938964844,281.54998779296875,33448.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298429369926453,1.0,0.0,0.0,3.847711086273194,3.847736597061157,9.878663149720524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.2958984375,0.0,1744.3304443359375,1895.4371337890625,0.0,1107.23876953125,0.9480536580085754,1.0,0.0,3.0,1.0,0.0
17826900,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9965853691101074,0.2617067098617553,0.229654461145401,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9182203412055968,0.1998277753591537,0.1896007657051086,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9965853691101074,0.2788651287555694,0.1786201447248459,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9097843170166016,0.1949530392885208,0.1850269436836242,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.777732789516449,0.1210608184337616,0.547191858291626,284.9033203125,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2382202148437,284.8799743652344,1.0,0.2923958301544189,1.0,1.0,0.0,1.0,-1.596385836601257,1.5963836908340454,2.077844101222581e-06,1.223458170890808,0.9308063387870787,0.9308063387870787,0.0,33.4379768371582,34.0,38892.8828125,0.0,322.86724853515625,1.0,281.5932922363281,284.017578125,296.36041259765625,299.984619140625,293.1499938964844,293.1499938964844,281.54998779296875,35482.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386050581932068,1.0,0.0,0.0,3.860956907272339,3.860982894897461,9.946795671567088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.5458984375,0.0,1776.6798095703125,1895.4371337890625,0.0,1164.052490234375,0.9507715106010436,1.0,0.0,3.0,1.0,0.0
17826960,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.996745228767395,0.2622579634189605,0.2304306924343109,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9175379276275636,0.1999004036188125,0.189749464392662,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.996745228767395,0.2796991765499115,0.1792238801717758,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9090437293052672,0.1949677467346191,0.1851204186677932,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7766081094741821,0.1208124682307243,0.5463488101959229,284.85565185546875,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2375793457031,284.8607788085937,1.0,0.2926822006702423,1.0,1.0,0.0,1.0,-1.5973200798034668,1.5973179340362549,2.0800855509151006e-06,1.2241443395614624,0.8705633282661438,0.8705633282661438,0.0,33.542808532714844,37.0,38654.10546875,0.0,323.6134948730469,1.0,281.55615234375,284.0169982910156,296.356201171875,299.9402160644531,293.1499938964844,293.1499938964844,281.8500061035156,40098.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424496173858643,1.0,0.0,0.0,3.7459654808044434,3.7459909915924072,9.363124604533368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.21533203125,0.0,1674.049072265625,1895.4371337890625,0.0,1189.5771484375,0.9287900328636168,1.0,0.0,3.0,1.0,0.0
17827020,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9974698424339294,0.2640635669231415,0.2336101233959198,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9147560000419616,0.2006418704986572,0.1902743428945541,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9973329305648804,0.2814133763313293,0.1815936267375946,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9062363505363464,0.1955754458904266,0.1855244189500808,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.773200511932373,0.1206340193748474,0.5451080799102783,285.066650390625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2402038574219,285.0660705566406,1.0,0.2941476106643677,1.0,1.0,0.0,1.0,-1.603603720664978,1.603601574897766,2.095497620757669e-06,1.2290198802947998,1.0,1.0,0.0,34.01533126831055,40.0,38213.82421875,0.0,328.018310546875,1.0,281.8434753417969,284.2200927734375,296.2834167480469,299.7705078125,293.1499938964844,293.1499938964844,281.54998779296875,33259.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289678812026978,1.0,0.0,0.0,3.843035936355591,3.843061447143554,9.85467181635613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.60205078125,0.0,1737.1322021484375,1895.4371337890625,0.0,1101.6708984375,0.9465509653091432,1.0,0.0,3.0,1.0,0.0
17827080,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9974698424339294,0.2640635669231415,0.2336101233959198,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9147560000419616,0.2006418704986572,0.1902743428945541,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9973329305648804,0.2814133763313293,0.1815936267375946,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9062363505363464,0.1955754458904266,0.1855244189500808,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.773200511932373,0.1206340193748474,0.5451080799102783,285.066650390625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2402038574219,285.0660705566406,1.0,0.2941476106643677,1.0,1.0,0.0,1.0,-1.603603720664978,1.603601574897766,2.095497620757669e-06,1.2290198802947998,1.0,1.0,0.0,34.01533126831055,40.0,38213.82421875,0.0,328.018310546875,1.0,281.8434753417969,284.2200927734375,296.2834167480469,299.7705078125,293.1499938964844,293.1499938964844,281.54998779296875,33259.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289678812026978,1.0,0.0,0.0,3.843035936355591,3.843061447143554,9.85467181635613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.60205078125,0.0,1737.1322021484375,1895.4371337890625,0.0,1101.6708984375,0.9465509653091432,1.0,0.0,3.0,1.0,0.0
17827140,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9974793791770936,0.2646183967590332,0.2382569313049316,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9091450572013856,0.2010803967714309,0.1908860057592392,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9982402324676514,0.2818223536014557,0.1859002411365509,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9008746147155762,0.1958848983049392,0.1860112249851226,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7676023244857788,0.1202417612075805,0.5440441370010376,284.8736267089844,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.233642578125,284.8778076171875,1.0,0.2966695427894592,1.0,1.0,0.0,1.0,-1.6144763231277466,1.614474177360535,2.1225077944109216e-06,1.2376054525375366,0.8927544355392456,0.8927544355392456,0.0,34.89470291137695,43.0,39085.203125,0.0,335.8665466308594,1.0,281.5556945800781,284.0211486816406,296.37451171875,299.9795837402344,293.1499938964844,293.1499938964844,281.8500061035156,38705.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436625719070435,1.0,0.0,0.0,3.782957792282105,3.782983541488648,9.548964499117574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9912109375,0.0,1707.1614990234375,1895.4371337890625,0.0,1197.7042236328125,0.9362714290618896,1.0,0.0,3.0,1.0,0.0
17827200,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9974793791770936,0.2646183967590332,0.2382569313049316,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9091450572013856,0.2010803967714309,0.1908860057592392,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9982402324676514,0.2818223536014557,0.1859002411365509,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9008746147155762,0.1958848983049392,0.1860112249851226,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7676023244857788,0.1202417612075805,0.5440441370010376,284.8736267089844,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.233642578125,284.8778076171875,1.0,0.2966695427894592,1.0,1.0,0.0,1.0,-1.6144763231277466,1.614474177360535,2.1225077944109216e-06,1.2376054525375366,0.8927544355392456,0.8927544355392456,0.0,34.89470291137695,43.0,39085.203125,0.0,335.8665466308594,1.0,281.5556945800781,284.0211486816406,296.37451171875,299.9795837402344,293.1499938964844,293.1499938964844,281.8500061035156,38705.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436625719070435,1.0,0.0,0.0,3.782957792282105,3.782983541488648,9.548964499117574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9912109375,0.0,1707.1614990234375,1895.4371337890625,0.0,1197.7042236328125,0.9362714290618896,1.0,0.0,3.0,1.0,0.0
17827260,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9897279143333436,0.2663449943065643,0.2392830848693847,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8993297815322876,0.2021801918745041,0.1916694790124893,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9990000128746032,0.2815963625907898,0.1934109628200531,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8911944031715393,0.1968420445919037,0.186665341258049,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7585216760635376,0.1203157976269722,0.5435191988945007,285.0881042480469,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.23101806640625,285.08966064453125,1.0,0.2998959124088287,1.0,1.0,0.0,1.0,-1.6257370710372925,1.6257349252700806,2.150679392798338e-06,1.246468186378479,1.0,1.0,0.0,36.36487579345703,46.0,38697.3828125,0.0,345.6815490722656,1.0,281.8437805175781,284.23199462890625,296.3034973144531,299.818115234375,293.1499938964844,293.1499938964844,281.54998779296875,33733.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631894588470459,1.0,0.0,0.0,3.870378017425537,3.87040376663208,9.99539679469308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.87841796875,0.0,1774.4681396484375,1895.4371337890625,0.0,1120.3695068359375,0.953076183795929,1.0,0.0,3.0,1.0,0.0
17827320,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9897279143333436,0.2663449943065643,0.2392830848693847,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8993297815322876,0.2021801918745041,0.1916694790124893,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9990000128746032,0.2815963625907898,0.1934109628200531,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8911944031715393,0.1968420445919037,0.186665341258049,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7585216760635376,0.1203157976269722,0.5435191988945007,285.0881042480469,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.23101806640625,285.08966064453125,1.0,0.2998959124088287,1.0,1.0,0.0,1.0,-1.6257370710372925,1.6257349252700806,2.150679392798338e-06,1.246468186378479,1.0,1.0,0.0,36.36487579345703,46.0,38697.3828125,0.0,345.6815490722656,1.0,281.8437805175781,284.23199462890625,296.3034973144531,299.818115234375,293.1499938964844,293.1499938964844,281.54998779296875,33733.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631894588470459,1.0,0.0,0.0,3.870378017425537,3.87040376663208,9.99539679469308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.87841796875,0.0,1774.4681396484375,1895.4371337890625,0.0,1120.3695068359375,0.953076183795929,1.0,0.0,3.0,1.0,0.0
17827380,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9795928001403807,0.2681869864463806,0.2411852031946182,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8879029750823975,0.2034548223018646,0.1930208951234817,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9927772283554076,0.2808433175086975,0.1968272924423217,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8797626495361328,0.1979795694351196,0.1878839880228042,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7486961483955383,0.1207175031304359,0.5456781387329102,284.8931884765625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2298278808594,284.8944396972656,1.0,0.3037136495113373,1.0,1.0,0.0,1.0,-1.637797474861145,1.637795329093933,2.181240233767312e-06,1.2560697793960571,0.9237698316574096,0.9237698316574096,0.0,38.31769561767578,49.0,39724.66015625,0.0,357.3709716796875,1.0,281.5555114746094,284.01904296875,296.3948059082031,300.0387878417969,293.1499938964844,293.1499938964844,281.25,37406.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477020382881165,1.0,0.0,0.0,3.8513145446777344,3.851340770721436,9.897174777506734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.2998046875,0.0,1779.9930419921875,1895.4371337890625,0.0,1225.0225830078125,0.9507601857185364,1.0,0.0,3.0,1.0,0.0
17827440,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9795928001403807,0.2681869864463806,0.2411852031946182,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8879029750823975,0.2034548223018646,0.1930208951234817,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9927772283554076,0.2808433175086975,0.1968272924423217,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8797626495361328,0.1979795694351196,0.1878839880228042,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7486961483955383,0.1207175031304359,0.5456781387329102,284.8931884765625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2298278808594,284.8944396972656,1.0,0.3037136495113373,1.0,1.0,0.0,1.0,-1.637797474861145,1.637795329093933,2.181240233767312e-06,1.2560697793960571,0.9237698316574096,0.9237698316574096,0.0,38.31769561767578,49.0,39724.66015625,0.0,357.3709716796875,1.0,281.5555114746094,284.01904296875,296.3948059082031,300.0387878417969,293.1499938964844,293.1499938964844,281.25,37406.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477020382881165,1.0,0.0,0.0,3.8513145446777344,3.851340770721436,9.897174777506734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.2998046875,0.0,1779.9930419921875,1895.4371337890625,0.0,1225.0225830078125,0.9507601857185364,1.0,0.0,3.0,1.0,0.0
