time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9713824391365052,0.2689628601074219,0.2419538348913192,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8796875476837158,0.2040181308984756,0.1936177760362625,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.984444797039032,0.2806805372238159,0.1966674625873565,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.8716191649436951,0.1984762102365493,0.1884177327156067,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7420242428779602,0.1209114864468574,0.5467734932899475,284.7821044921875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2294616699219,284.7698974609375,1.0,0.305650383234024,1.0,1.0,0.0,1.0,-1.6412081718444824,1.6412060260772705,2.1899377316003665e-06,1.2587900161743164,0.8164442777633667,0.8164442777633667,0.0,39.646217346191406,49.0,40310.64453125,0.0,362.8729553222656,1.0,281.2958374023437,283.884765625,296.42547607421875,300.1775817871094,293.1499938964844,293.1499938964844,281.25,42604.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571534872055054,1.0,0.0,0.0,3.726670265197754,3.726696252822876,9.266915981243072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.79248046875,0.0,1670.6103515625,1895.4371337890625,0.0,1290.42578125,0.923746645450592,1.0,0.0,3.0,1.0,0.0
17827560,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.963003396987915,0.269833505153656,0.2426826059818267,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8719375729560852,0.2046261727809906,0.1941904127597808,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9759541153907776,0.2807729840278625,0.1966474056243896,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.8639606237411499,0.199015587568283,0.1889273673295974,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.7358046770095825,0.1211522594094276,0.5478986501693726,284.8356018066406,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23004150390625,284.8526611328125,1.0,0.3076187074184418,1.0,1.0,0.0,1.0,-1.6447083950042725,1.644706130027771,2.1988653315929696e-06,1.261563777923584,0.7990695834159851,0.7990695834159851,0.0,40.99959564208984,52.0,39889.3203125,0.0,368.51605224609375,1.0,281.2576599121094,283.9951477050781,296.37762451171875,300.0506896972656,293.1499938964844,293.1499938964844,281.54998779296875,45661.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657670259475708,1.0,0.0,0.0,3.4678657054901123,3.4678897857666016,8.024497333281033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.54638671875,0.0,1408.500732421875,1895.4371337890625,0.0,1294.0604248046875,0.8739635348320007,1.0,0.0,3.0,1.0,0.0
17827620,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.953166961669922,0.2731123864650726,0.2453199476003646,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8630982041358948,0.2067576795816421,0.1960266232490539,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9649750590324402,0.2825348973274231,0.1976212412118911,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8551947474479675,0.2009865939617157,0.1906183212995529,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7286821603775024,0.1223043575882911,0.5525005459785461,285.0412902832031,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2442932128906,285.0389099121094,1.0,0.3118945956230163,1.0,1.0,0.0,1.0,-1.658798336982727,1.6587960720062256,2.234979547210969e-06,1.2726845741271973,0.955068051815033,0.955068051815033,0.0,43.17306900024414,55.0,39880.46484375,0.0,382.2198791503906,1.0,281.5416564941406,284.1629333496094,296.307373046875,299.8872375488281,293.1499938964844,293.1499938964844,281.25,32312.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412723660469055,1.0,0.0,0.0,3.639186382293701,3.639209508895874,8.836939286993584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.31298828125,0.0,1493.6627197265625,1895.4371337890625,0.0,1181.72314453125,0.9002998471260071,1.0,0.0,3.0,1.0,0.0
17827680,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.953166961669922,0.2731123864650726,0.2453199476003646,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8630982041358948,0.2067576795816421,0.1960266232490539,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9649750590324402,0.2825348973274231,0.1976212412118911,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8551947474479675,0.2009865939617157,0.1906183212995529,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7286821603775024,0.1223043575882911,0.5525005459785461,285.0412902832031,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2442932128906,285.0389099121094,1.0,0.3118945956230163,1.0,1.0,0.0,1.0,-1.658798336982727,1.6587960720062256,2.234979547210969e-06,1.2726845741271973,0.955068051815033,0.955068051815033,0.0,43.17306900024414,55.0,39880.46484375,0.0,382.2198791503906,1.0,281.5416564941406,284.1629333496094,296.307373046875,299.8872375488281,293.1499938964844,293.1499938964844,281.25,32312.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412723660469055,1.0,0.0,0.0,3.639186382293701,3.639209508895874,8.836939286993584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.31298828125,0.0,1493.6627197265625,1895.4371337890625,0.0,1181.72314453125,0.9002998471260071,1.0,0.0,3.0,1.0,0.0
17827740,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9430711269378662,0.2756277322769165,0.2479209154844284,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8549017310142517,0.2086621075868606,0.1980342715978622,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9537588357925416,0.28388312458992,0.1987763494253158,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8470829129219055,0.2027365416288375,0.1924777328968048,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7222214341163635,0.1234562471508979,0.558318555355072,284.8837585449219,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2528076171875,284.8925170898437,1.0,0.3165556788444519,1.0,1.0,0.0,1.0,-1.674938440322876,1.6749361753463743,2.276936584166833e-06,1.2855350971221924,0.8370646834373474,0.8370646834373474,0.0,45.515846252441406,58.0,40671.515625,0.0,397.76416015625,1.0,281.2574157714844,284.0118408203125,296.40728759765625,300.1044616699219,293.1499938964844,293.1499938964844,281.54998779296875,40040.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551245450973511,1.0,0.0,0.0,3.5203919410705566,3.5204153060913086,8.269424824902671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.8486328125,0.0,1422.853515625,1895.4371337890625,0.0,1276.2135009765625,0.8794322609901428,1.0,0.0,3.0,1.0,0.0
17827800,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9430711269378662,0.2756277322769165,0.2479209154844284,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8549017310142517,0.2086621075868606,0.1980342715978622,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9537588357925416,0.28388312458992,0.1987763494253158,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8470829129219055,0.2027365416288375,0.1924777328968048,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7222214341163635,0.1234562471508979,0.558318555355072,284.8837585449219,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2528076171875,284.8925170898437,1.0,0.3165556788444519,1.0,1.0,0.0,1.0,-1.674938440322876,1.6749361753463743,2.276936584166833e-06,1.2855350971221924,0.8370646834373474,0.8370646834373474,0.0,45.515846252441406,58.0,40671.515625,0.0,397.76416015625,1.0,281.2574157714844,284.0118408203125,296.40728759765625,300.1044616699219,293.1499938964844,293.1499938964844,281.54998779296875,40040.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551245450973511,1.0,0.0,0.0,3.5203919410705566,3.5204153060913086,8.269424824902671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.8486328125,0.0,1422.853515625,1895.4371337890625,0.0,1276.2135009765625,0.8794322609901428,1.0,0.0,3.0,1.0,0.0
17827860,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.93401437997818,0.2790758013725281,0.2507544457912445,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.847847044467926,0.2110825330018997,0.2001976072788238,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9432308673858644,0.2859861254692077,0.2000867277383804,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8400827050209045,0.204982578754425,0.1944834291934967,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7165550589561462,0.1249830946326255,0.5648638606071472,285.071533203125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2669677734375,285.0685729980469,1.0,0.3214560151100158,1.0,1.0,0.0,1.0,-1.6927738189697266,1.692771553993225,2.323761236766586e-06,1.2996488809585571,1.0,1.0,0.0,47.9049072265625,61.0,40704.02734375,0.0,414.6911010742188,1.0,281.5423889160156,284.172119140625,296.3508605957031,299.9798583984375,293.1499938964844,293.1499938964844,281.25,31175.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451571583747864,1.0,0.0,0.0,3.7035300731658936,3.7035536766052246,9.15219061425887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.6337890625,0.0,1556.9136962890625,1895.4371337890625,0.0,1207.766845703125,0.9139650464057922,1.0,0.0,3.0,1.0,0.0
17827920,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.93401437997818,0.2790758013725281,0.2507544457912445,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.847847044467926,0.2110825330018997,0.2001976072788238,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9432308673858644,0.2859861254692077,0.2000867277383804,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8400827050209045,0.204982578754425,0.1944834291934967,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7165550589561462,0.1249830946326255,0.5648638606071472,285.071533203125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2669677734375,285.0685729980469,1.0,0.3214560151100158,1.0,1.0,0.0,1.0,-1.6927738189697266,1.692771553993225,2.323761236766586e-06,1.2996488809585571,1.0,1.0,0.0,47.9049072265625,61.0,40704.02734375,0.0,414.6911010742188,1.0,281.5423889160156,284.172119140625,296.3508605957031,299.9798583984375,293.1499938964844,293.1499938964844,281.25,31175.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451571583747864,1.0,0.0,0.0,3.7035300731658936,3.7035536766052246,9.15219061425887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.6337890625,0.0,1556.9136962890625,1895.4371337890625,0.0,1207.766845703125,0.9139650464057922,1.0,0.0,3.0,1.0,0.0
17827980,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9248138070106506,0.2818639874458313,0.2536002695560455,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8409889936447144,0.2132118195295334,0.2024485021829605,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.932339072227478,0.287485808134079,0.201392114162445,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8332479000091553,0.2069280445575714,0.1965627819299698,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7108840942382812,0.1264077574014663,0.572070300579071,284.8820495605469,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2752990722656,284.8873596191406,1.0,0.3266189992427826,1.0,1.0,0.0,1.0,-1.7116124629974363,1.7116100788116455,2.373973529756768e-06,1.3146460056304932,0.8748716711997986,0.8748716711997986,0.0,50.488407135009766,64.0,41746.328125,0.0,433.1020812988281,1.0,281.256591796875,283.9775695800781,296.4408264160156,300.2058410644531,293.1499938964844,293.1499938964844,281.54998779296875,38189.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621557474136353,1.0,0.0,0.0,3.660964965820313,3.66098952293396,8.943024454310944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.53955078125,0.0,1561.8369140625,1895.4371337890625,0.0,1325.8587646484375,0.908790409564972,1.0,0.0,3.0,1.0,0.0
17828040,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9248138070106506,0.2818639874458313,0.2536002695560455,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8409889936447144,0.2132118195295334,0.2024485021829605,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.932339072227478,0.287485808134079,0.201392114162445,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8332479000091553,0.2069280445575714,0.1965627819299698,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7108840942382812,0.1264077574014663,0.572070300579071,284.8820495605469,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2752990722656,284.8873596191406,1.0,0.3266189992427826,1.0,1.0,0.0,1.0,-1.7116124629974363,1.7116100788116455,2.373973529756768e-06,1.3146460056304932,0.8748716711997986,0.8748716711997986,0.0,50.488407135009766,64.0,41746.328125,0.0,433.1020812988281,1.0,281.256591796875,283.9775695800781,296.4408264160156,300.2058410644531,293.1499938964844,293.1499938964844,281.54998779296875,38189.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621557474136353,1.0,0.0,0.0,3.660964965820313,3.66098952293396,8.943024454310944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.53955078125,0.0,1561.8369140625,1895.4371337890625,0.0,1325.8587646484375,0.908790409564972,1.0,0.0,3.0,1.0,0.0
17828100,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9197431802749634,0.2835724055767059,0.2549281716346741,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8372339010238647,0.214406132698059,0.2034952044486999,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9262968301773072,0.288418561220169,0.201934665441513,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8294869065284729,0.208017811179161,0.1975170224905014,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7075753808021545,0.1271979659795761,0.5754650831222534,285.0398254394531,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2807922363281,285.05841064453125,1.0,0.3292143642902374,1.0,1.0,0.0,1.0,-1.720334529876709,1.720332145690918,2.3973950646905e-06,1.3215488195419312,0.9798218607902528,0.9798218607902528,0.0,51.89289474487305,64.0,41306.0078125,0.0,442.3638916015625,1.0,281.5023803710937,284.1555480957031,296.3614501953125,299.9992980957031,293.1499938964844,293.1499938964844,281.54998779296875,33772.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550463438034058,1.0,0.0,0.0,3.703077793121338,3.703101873397827,9.149954962595076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.69091796875,0.0,1576.12060546875,1895.4371337890625,0.0,1275.6673583984375,0.9179192185401917,1.0,0.0,3.0,1.0,0.0
17828160,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9169403314590454,0.2856553792953491,0.2567114233970642,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8350014686584473,0.2158316820859909,0.2047946602106094,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9223898649215698,0.2896676659584045,0.202752023935318,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8272064328193665,0.2093295454978943,0.1987128555774688,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7056638598442078,0.1281521022319793,0.5796253085136414,285.0803527832031,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2893981933594,285.08087158203125,1.0,0.3319060206413269,1.0,1.0,0.0,1.0,-1.7314459085464478,1.7314435243606567,2.4274295356008224e-06,1.3303359746932983,1.0,1.0,0.0,53.10197067260742,67.0,41642.88671875,0.0,452.5783386230469,1.0,281.54278564453125,284.1628112792969,296.37408447265625,300.0633850097656,293.1499938964844,293.1499938964844,281.25,32497.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530951857566833,1.0,0.0,0.0,3.798051118850708,3.798075914382935,9.62531316872628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.98486328125,0.0,1676.9326171875,1895.4371337890625,0.0,1262.0914306640625,0.9359490871429444,1.0,0.0,3.0,1.0,0.0
17828220,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9099019765853882,0.2887974977493286,0.259907066822052,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8296424150466919,0.2182238698005676,0.2072936445474624,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9133116602897644,0.2913545668125152,0.204184427857399,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8217259049415588,0.2114987671375274,0.2010005116462707,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7010557055473328,0.1298227459192276,0.5879435539245605,284.8935241699219,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2982177734375,284.89678955078125,1.0,0.3373997807502746,1.0,1.0,0.0,1.0,-1.752740502357483,1.7527379989624023,2.4857438347680727e-06,1.347265601158142,0.9130269885063172,0.9130269885063172,0.0,55.80734634399414,70.0,42873.53515625,0.0,473.6441650390625,1.0,281.255859375,283.95867919921875,296.4599914550781,300.2920227050781,293.1499938964844,293.1499938964844,280.95001220703125,37168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697918772697449,1.0,0.0,0.0,3.787407159805298,3.787432909011841,9.571440386935135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.72705078125,0.0,1700.5540771484375,1895.4371337890625,0.0,1381.00244140625,0.9363558888435364,1.0,0.0,3.0,1.0,0.0
17828280,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9099019765853882,0.2887974977493286,0.259907066822052,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8296424150466919,0.2182238698005676,0.2072936445474624,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9133116602897644,0.2913545668125152,0.204184427857399,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8217259049415588,0.2114987671375274,0.2010005116462707,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7010557055473328,0.1298227459192276,0.5879435539245605,284.8935241699219,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2982177734375,284.89678955078125,1.0,0.3373997807502746,1.0,1.0,0.0,1.0,-1.752740502357483,1.7527379989624023,2.4857438347680727e-06,1.347265601158142,0.9130269885063172,0.9130269885063172,0.0,55.80734634399414,70.0,42873.53515625,0.0,473.6441650390625,1.0,281.255859375,283.95867919921875,296.4599914550781,300.2920227050781,293.1499938964844,293.1499938964844,280.95001220703125,37168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697918772697449,1.0,0.0,0.0,3.787407159805298,3.787432909011841,9.571440386935135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.72705078125,0.0,1700.5540771484375,1895.4371337890625,0.0,1381.00244140625,0.9363558888435364,1.0,0.0,3.0,1.0,0.0
17828340,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9011406898498536,0.2916283905506134,0.2624795734882355,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8227413296699524,0.2203926742076873,0.2094288468360901,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.902666449546814,0.2926634550094604,0.2051584124565124,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8145978450775146,0.2134347110986709,0.2029207646846771,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6949129104614258,0.1313447654247284,0.5952345728874207,284.8575134277344,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994384765625,284.8723449707031,1.0,0.3428100049495697,1.0,1.0,0.0,1.0,-1.7706228494644165,1.7706202268600464,2.535338353482075e-06,1.3614609241485596,0.811101496219635,0.811101496219635,0.0,58.91857147216797,73.0,43329.828125,0.0,494.2275390625,1.0,280.9576416015625,283.9394836425781,296.44537353515625,300.32159423828125,293.1499938964844,293.1499938964844,281.25,43810.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680487871170044,1.0,0.0,0.0,3.462062358856201,3.462086200714112,7.997663260539412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.89990234375,0.0,1389.390869140625,1895.4371337890625,0.0,1460.3011474609375,0.8713374733924866,1.0,0.0,3.0,1.0,0.0
17828400,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9011406898498536,0.2916283905506134,0.2624795734882355,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8227413296699524,0.2203926742076873,0.2094288468360901,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.902666449546814,0.2926634550094604,0.2051584124565124,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8145978450775146,0.2134347110986709,0.2029207646846771,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6949129104614258,0.1313447654247284,0.5952345728874207,284.8575134277344,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994384765625,284.8723449707031,1.0,0.3428100049495697,1.0,1.0,0.0,1.0,-1.7706228494644165,1.7706202268600464,2.535338353482075e-06,1.3614609241485596,0.811101496219635,0.811101496219635,0.0,58.91857147216797,73.0,43329.828125,0.0,494.2275390625,1.0,280.9576416015625,283.9394836425781,296.44537353515625,300.32159423828125,293.1499938964844,293.1499938964844,281.25,43810.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680487871170044,1.0,0.0,0.0,3.462062358856201,3.462086200714112,7.997663260539412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.89990234375,0.0,1389.390869140625,1895.4371337890625,0.0,1460.3011474609375,0.8713374733924866,1.0,0.0,3.0,1.0,0.0
17828460,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8972450494766235,0.2960080206394195,0.2661351859569549,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8192859292030334,0.2234518527984619,0.2121657878160476,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8969165682792664,0.2952332496643066,0.2067735940217971,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8108565807342529,0.2162242531776428,0.2054120600223541,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6921319961547852,0.1334593594074249,0.6043354272842407,285.0486755371094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3154296875,285.0466613769531,1.0,0.3483845293521881,1.0,1.0,0.0,1.0,-1.794151782989502,1.7941491603851318,2.601358119136421e-06,1.3800320625305176,0.9662743210792542,0.9662743210792542,0.0,61.50797653198242,76.0,43528.46875,0.0,517.3029174804688,1.0,281.2417297363281,284.0940246582031,296.385498046875,300.18267822265625,293.1499938964844,293.1499938964844,280.95001220703125,31907.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670746207237244,1.0,0.0,0.0,3.650237560272217,3.6502606868743896,8.890691560736741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.18798828125,0.0,1502.8072509765625,1895.4371337890625,0.0,1361.236572265625,0.9024643898010254,1.0,0.0,3.0,1.0,0.0
17828520,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8972450494766235,0.2960080206394195,0.2661351859569549,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8192859292030334,0.2234518527984619,0.2121657878160476,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8969165682792664,0.2952332496643066,0.2067735940217971,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8108565807342529,0.2162242531776428,0.2054120600223541,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6921319961547852,0.1334593594074249,0.6043354272842407,285.0486755371094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3154296875,285.0466613769531,1.0,0.3483845293521881,1.0,1.0,0.0,1.0,-1.794151782989502,1.7941491603851318,2.601358119136421e-06,1.3800320625305176,0.9662743210792542,0.9662743210792542,0.0,61.50797653198242,76.0,43528.46875,0.0,517.3029174804688,1.0,281.2417297363281,284.0940246582031,296.385498046875,300.18267822265625,293.1499938964844,293.1499938964844,280.95001220703125,31907.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670746207237244,1.0,0.0,0.0,3.650237560272217,3.6502606868743896,8.890691560736741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.18798828125,0.0,1502.8072509765625,1895.4371337890625,0.0,1361.236572265625,0.9024643898010254,1.0,0.0,3.0,1.0,0.0
17828580,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8929722905158997,0.2994650900363922,0.269612580537796,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8157471418380737,0.2261813580989837,0.2149807661771774,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8910097479820251,0.297138899564743,0.2083586752414703,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8069663643836975,0.2186860591173172,0.2079732716083526,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6894419193267822,0.1354447156190872,0.6140505075454712,284.8957214355469,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3207702636719,284.90313720703125,1.0,0.3541402518749237,1.0,1.0,0.0,1.0,-1.8183543682098389,1.8183517456054688,2.6704544779931894e-06,1.399226188659668,0.8569805026054382,0.8569805026054382,0.0,64.27316284179688,79.0,44599.0625,0.0,541.9241333007812,1.0,280.957275390625,283.9374389648437,296.4808654785156,300.4144592285156,293.1499938964844,293.1499938964844,281.25,38809.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820668578147888,1.0,0.0,0.0,3.57026481628418,3.5702884197235107,8.50538810936996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.91455078125,0.0,1466.81982421875,1895.4371337890625,0.0,1472.204345703125,0.8896032571792603,1.0,0.0,3.0,1.0,0.0
17828640,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8929722905158997,0.2994650900363922,0.269612580537796,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8157471418380737,0.2261813580989837,0.2149807661771774,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8910097479820251,0.297138899564743,0.2083586752414703,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8069663643836975,0.2186860591173172,0.2079732716083526,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6894419193267822,0.1354447156190872,0.6140505075454712,284.8957214355469,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3207702636719,284.90313720703125,1.0,0.3541402518749237,1.0,1.0,0.0,1.0,-1.8183543682098389,1.8183517456054688,2.6704544779931894e-06,1.399226188659668,0.8569805026054382,0.8569805026054382,0.0,64.27316284179688,79.0,44599.0625,0.0,541.9241333007812,1.0,280.957275390625,283.9374389648437,296.4808654785156,300.4144592285156,293.1499938964844,293.1499938964844,281.25,38809.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820668578147888,1.0,0.0,0.0,3.57026481628418,3.5702884197235107,8.50538810936996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.91455078125,0.0,1466.81982421875,1895.4371337890625,0.0,1472.204345703125,0.8896032571792603,1.0,0.0,3.0,1.0,0.0
17828700,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8905540108680725,0.3015170693397522,0.271247923374176,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8137404322624207,0.2277008146047592,0.2163280546665191,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8877739906311035,0.2982931733131408,0.2090550065040588,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8047404885292053,0.2200606614351272,0.2091900706291198,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6878957748413086,0.1365353018045425,0.6187658309936523,285.0514831542969,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3257141113281,285.0665588378906,1.0,0.3570108413696289,1.0,1.0,0.0,1.0,-1.8298925161361688,1.829889774322509,2.7037044674216304e-06,1.408323884010315,0.9659335613250732,0.9659335613250732,0.0,65.73394775390625,79.0,44287.64453125,0.0,554.3158569335938,1.0,281.2004699707031,284.1024780273437,296.4115295410156,300.223876953125,293.1499938964844,293.1499938964844,281.25,33318.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753684282302856,1.0,0.0,0.0,3.633346080780029,3.633369445800781,8.808598295217962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.75732421875,0.0,1494.74365234375,1895.4371337890625,0.0,1422.0533447265625,0.9020291566848756,1.0,0.0,3.0,1.0,0.0
17828760,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8895868062973022,0.3038679361343384,0.2733010649681091,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8128517270088196,0.2294191718101501,0.2179169803857803,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8859018087387085,0.2997145354747772,0.2100066393613815,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8036918640136719,0.2216260880231857,0.2106379717588424,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6874205470085144,0.1377668380737304,0.6242163181304932,285.0786437988281,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33404541015625,285.0772705078125,1.0,0.3599662184715271,1.0,1.0,0.0,1.0,-1.8436899185180664,1.8436870574951167,2.7437781682237983e-06,1.4191977977752686,1.0,1.0,0.0,66.99594116210938,82.0,44734.9296875,0.0,567.7972412109375,1.0,281.24273681640625,284.0971984863281,296.4295654296875,300.3018493652344,293.1499938964844,293.1499938964844,280.95001220703125,31606.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741421222686768,1.0,0.0,0.0,3.747267246246338,3.747291326522827,9.36963374442712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.900390625,0.0,1610.3511962890625,1895.4371337890625,0.0,1412.9708251953125,0.923882007598877,1.0,0.0,3.0,1.0,0.0
17828820,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8859645128250122,0.3074095845222473,0.2768746018409729,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8098679184913635,0.2323133945465088,0.2209069579839706,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8807097673416138,0.3016507029533386,0.2116264402866363,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8003590703010559,0.2242222130298614,0.2133455574512481,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6854383945465088,0.1399238854646682,0.634791910648346,284.8993835449219,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3380126953125,284.9029846191406,1.0,0.3659197092056274,1.0,1.0,0.0,1.0,-1.8694703578948968,1.869467496871948,2.819707788148662e-06,1.4396028518676758,0.9046022295951844,0.9046022295951844,0.0,69.87268829345703,85.0,46067.90234375,0.0,595.1190795898438,1.0,280.95721435546875,283.90167236328125,296.51373291015625,300.53912353515625,293.1499938964844,293.1499938964844,280.6499938964844,37053.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912003755569458,1.0,0.0,0.0,3.7364327907562256,3.7364578247070312,9.31553131522378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.609375,0.0,1639.538330078125,1895.4371337890625,0.0,1542.0118408203125,0.9249247312545776,1.0,0.0,3.0,1.0,0.0
17828880,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8859645128250122,0.3074095845222473,0.2768746018409729,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8098679184913635,0.2323133945465088,0.2209069579839706,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8807097673416138,0.3016507029533386,0.2116264402866363,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8003590703010559,0.2242222130298614,0.2133455574512481,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6854383945465088,0.1399238854646682,0.634791910648346,284.8993835449219,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3380126953125,284.9029846191406,1.0,0.3659197092056274,1.0,1.0,0.0,1.0,-1.8694703578948968,1.869467496871948,2.819707788148662e-06,1.4396028518676758,0.9046022295951844,0.9046022295951844,0.0,69.87268829345703,85.0,46067.90234375,0.0,595.1190795898438,1.0,280.95721435546875,283.90167236328125,296.51373291015625,300.53912353515625,293.1499938964844,293.1499938964844,280.6499938964844,37053.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912003755569458,1.0,0.0,0.0,3.7364327907562256,3.7364578247070312,9.31553131522378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.609375,0.0,1639.538330078125,1895.4371337890625,0.0,1542.0118408203125,0.9249247312545776,1.0,0.0,3.0,1.0,0.0
17828940,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8807077407836914,0.3107229173183441,0.2798600196838379,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8054383993148804,0.2350108027458191,0.2235313206911087,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8739672303199768,0.3032499849796295,0.2127940058708191,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7956309914588928,0.2266070395708084,0.2156813889741897,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6821879148483276,0.1419336646795272,0.6442617177963257,284.8760070800781,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3385925292969,284.8882141113281,1.0,0.3717226684093475,1.0,1.0,0.0,1.0,-1.89178478717804,1.8917818069458008,2.886344645958161e-06,1.457219481468201,0.8187534213066101,0.8187534213066101,0.0,73.10870361328125,88.0,46660.94921875,0.0,621.7205810546875,1.0,280.65802001953125,283.8839111328125,296.50079345703125,300.5774841308594,293.1499938964844,293.1499938964844,280.95001220703125,42469.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018842101097107,1.0,0.0,0.0,3.449709892272949,3.449733018875122,7.940693649288733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.4296875,0.0,1367.2916259765625,1895.4371337890625,0.0,1625.654541015625,0.8676849603652954,1.0,0.0,3.0,1.0,0.0
17829000,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8807077407836914,0.3107229173183441,0.2798600196838379,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8054383993148804,0.2350108027458191,0.2235313206911087,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8739672303199768,0.3032499849796295,0.2127940058708191,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7956309914588928,0.2266070395708084,0.2156813889741897,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6821879148483276,0.1419336646795272,0.6442617177963257,284.8760070800781,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3385925292969,284.8882141113281,1.0,0.3717226684093475,1.0,1.0,0.0,1.0,-1.89178478717804,1.8917818069458008,2.886344645958161e-06,1.457219481468201,0.8187534213066101,0.8187534213066101,0.0,73.10870361328125,88.0,46660.94921875,0.0,621.7205810546875,1.0,280.65802001953125,283.8839111328125,296.50079345703125,300.5774841308594,293.1499938964844,293.1499938964844,280.95001220703125,42469.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018842101097107,1.0,0.0,0.0,3.449709892272949,3.449733018875122,7.940693649288733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.4296875,0.0,1367.2916259765625,1895.4371337890625,0.0,1625.654541015625,0.8676849603652954,1.0,0.0,3.0,1.0,0.0
17829060,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8791704177856445,0.315557450056076,0.2839381694793701,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8039961457252502,0.2385911792516708,0.2267645299434662,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8706942796707153,0.3060885369777679,0.2146030664443969,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7939372062683105,0.229832261800766,0.2185895293951034,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6816233396530151,0.1445172131061554,0.6554872989654541,285.0491638183594,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3534851074219,285.0471496582031,1.0,0.377660870552063,1.0,1.0,0.0,1.0,-1.919703722000122,1.9197008609771729,2.970826471937471e-06,1.4791486263275146,0.9670711755752563,0.9670711755752563,0.0,75.7607192993164,91.0,46964.2734375,0.0,651.2424926757812,1.0,280.9416809082031,284.0240173339844,296.44921875,300.4541320800781,293.1499938964844,293.1499938964844,280.6499938964844,31741.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902799606323242,1.0,0.0,0.0,3.644466161727905,3.644489288330078,8.86259954313573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.3544921875,0.0,1495.206787109375,1895.4371337890625,0.0,1534.90478515625,0.9010071754455566,1.0,0.0,3.0,1.0,0.0
17829120,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8791704177856445,0.315557450056076,0.2839381694793701,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8039961457252502,0.2385911792516708,0.2267645299434662,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8706942796707153,0.3060885369777679,0.2146030664443969,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7939372062683105,0.229832261800766,0.2185895293951034,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6816233396530151,0.1445172131061554,0.6554872989654541,285.0491638183594,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3534851074219,285.0471496582031,1.0,0.377660870552063,1.0,1.0,0.0,1.0,-1.919703722000122,1.9197008609771729,2.970826471937471e-06,1.4791486263275146,0.9670711755752563,0.9670711755752563,0.0,75.7607192993164,91.0,46964.2734375,0.0,651.2424926757812,1.0,280.9416809082031,284.0240173339844,296.44921875,300.4541320800781,293.1499938964844,293.1499938964844,280.6499938964844,31741.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902799606323242,1.0,0.0,0.0,3.644466161727905,3.644489288330078,8.86259954313573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.3544921875,0.0,1495.206787109375,1895.4371337890625,0.0,1534.90478515625,0.9010071754455566,1.0,0.0,3.0,1.0,0.0
17829180,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8769885897636414,0.3193869888782501,0.2877518236637115,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8022429943084717,0.2417901456356048,0.2300267070531845,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8670462369918823,0.308241993188858,0.2163547426462173,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7919360399246216,0.2326782494783401,0.2215179204940796,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6808703541755676,0.1469141095876693,0.6670935153961182,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35809326171875,284.9109191894531,1.0,0.3837356865406036,1.0,1.0,0.0,1.0,-1.9477620124816888,1.947758913040161,3.0572664400096983e-06,1.501278042793274,0.8646609783172607,0.8646609783172607,0.0,78.62308502197266,94.0,48170.30859375,0.0,682.335205078125,1.0,280.65728759765625,283.8704833984375,296.5394592285156,300.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,38246.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052968740463257,1.0,0.0,0.0,3.577841520309448,3.5778653621673584,8.541526881344907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.92236328125,0.0,1470.8408203125,1895.4371337890625,0.0,1652.8031005859375,0.8909938335418701,1.0,0.0,3.0,1.0,0.0
17829240,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8769885897636414,0.3193869888782501,0.2877518236637115,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8022429943084717,0.2417901456356048,0.2300267070531845,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8670462369918823,0.308241993188858,0.2163547426462173,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7919360399246216,0.2326782494783401,0.2215179204940796,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6808703541755676,0.1469141095876693,0.6670935153961182,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35809326171875,284.9109191894531,1.0,0.3837356865406036,1.0,1.0,0.0,1.0,-1.9477620124816888,1.947758913040161,3.0572664400096983e-06,1.501278042793274,0.8646609783172607,0.8646609783172607,0.0,78.62308502197266,94.0,48170.30859375,0.0,682.335205078125,1.0,280.65728759765625,283.8704833984375,296.5394592285156,300.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,38246.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052968740463257,1.0,0.0,0.0,3.577841520309448,3.5778653621673584,8.541526881344907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.92236328125,0.0,1470.8408203125,1895.4371337890625,0.0,1652.8031005859375,0.8909938335418701,1.0,0.0,3.0,1.0,0.0
17829300,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8756705522537231,0.3216538727283478,0.2895672917366028,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8011672496795654,0.2435563653707504,0.2315990328788757,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8650068044662476,0.3095463514328003,0.2171491533517837,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.790733814239502,0.234254240989685,0.222918301820755,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6803041100502014,0.1482106000185012,0.6727123856544495,285.0560302734375,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3628234863281,285.0687561035156,1.0,0.3867512047290802,1.0,1.0,0.0,1.0,-1.9612107276916504,1.961207628250122,3.0991034236649284e-06,1.511821746826172,0.973516881465912,0.973516881465912,0.0,80.11953735351562,94.0,47896.5625,0.0,697.939208984375,1.0,280.9007873535156,284.02886962890625,296.4742736816406,300.5047302246094,293.1499938964844,293.1499938964844,280.95001220703125,33020.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991786956787109,1.0,0.0,0.0,3.647362470626831,3.647385835647583,8.876691595105513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.0869140625,0.0,1507.959716796875,1895.4371337890625,0.0,1604.2777099609375,0.9047867059707642,1.0,0.0,3.0,1.0,0.0
