time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8755922317504883,0.3242060542106628,0.2918086349964142,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8011263012886047,0.2455172538757324,0.2334185391664505,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8641048669815063,0.3111076951026916,0.2182020545005798,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7905530333518982,0.2360158860683441,0.2245534658432006,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.6806522011756897,0.1496448218822479,0.6790754199028015,285.0773010253906,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3705139160156,285.0767517089844,1.0,0.3898506760597229,1.0,1.0,0.0,1.0,-1.976954698562622,1.976951479911804,3.148482164760935e-06,1.5241628885269165,1.0,1.0,0.0,81.3967056274414,97.0,48384.50390625,0.0,714.8500366210938,1.0,280.9423522949219,284.0227355957031,296.4940490722656,300.588134765625,293.1499938964844,293.1499938964844,280.6499938964844,31772.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985118985176086,1.0,0.0,0.0,3.7548773288726807,3.754901647567749,9.407729066879256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.751953125,0.0,1620.46826171875,1895.4371337890625,0.0,1599.029296875,0.9257012605667114,1.0,0.0,3.0,1.0,0.0
17829420,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8738135695457458,0.328134536743164,0.2957149744033813,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7998205423355103,0.2488690465688705,0.2368405312299728,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8609426021575928,0.3133164346218109,0.2200077772140503,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7889775633811951,0.2389724552631378,0.2276049703359604,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6803079843521118,0.1521693021059036,0.6913326978683472,284.9045715332031,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37408447265625,284.9085388183594,1.0,0.3960655033588409,1.0,1.0,0.0,1.0,-2.006312608718872,2.006309509277344,3.2418515729659703e-06,1.5472644567489624,0.9125320911407472,0.9125320911407472,0.0,84.33870697021484,100.0,49859.0546875,0.0,748.9302368164062,1.0,280.6561889648437,283.8301086425781,296.5744323730469,300.8313293457031,293.1499938964844,293.1499938964844,280.3500061035156,36766.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151737809181213,1.0,0.0,0.0,3.751167535781861,3.751192569732666,9.389148090122036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.5078125,0.0,1654.552490234375,1895.4371337890625,0.0,1732.497314453125,0.928179144859314,1.0,0.0,3.0,1.0,0.0
17829480,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8738135695457458,0.328134536743164,0.2957149744033813,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7998205423355103,0.2488690465688705,0.2368405312299728,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8609426021575928,0.3133164346218109,0.2200077772140503,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7889775633811951,0.2389724552631378,0.2276049703359604,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6803079843521118,0.1521693021059036,0.6913326978683472,284.9045715332031,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37408447265625,284.9085388183594,1.0,0.3960655033588409,1.0,1.0,0.0,1.0,-2.006312608718872,2.006309509277344,3.2418515729659703e-06,1.5472644567489624,0.9125320911407472,0.9125320911407472,0.0,84.33870697021484,100.0,49859.0546875,0.0,748.9302368164062,1.0,280.6561889648437,283.8301086425781,296.5744323730469,300.8313293457031,293.1499938964844,293.1499938964844,280.3500061035156,36766.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151737809181213,1.0,0.0,0.0,3.751167535781861,3.751192569732666,9.389148090122036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.5078125,0.0,1654.552490234375,1895.4371337890625,0.0,1732.497314453125,0.928179144859314,1.0,0.0,3.0,1.0,0.0
17829540,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8706468343734741,0.3319688439369201,0.2991280555725097,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.797235906124115,0.2520361542701721,0.2398958206176757,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8563960194587708,0.3151918351650238,0.2213615477085113,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7860987186431885,0.2416972219944,0.2302577644586563,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.678740382194519,0.1545162200927734,0.7023115158081055,284.8836669921875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3753356933594,284.8936767578125,1.0,0.4020977318286896,1.0,1.0,0.0,1.0,-2.032077074050904,2.032073736190796,3.32493277710455e-06,1.5674768686294556,0.8331369757652283,0.8331369757652283,0.0,87.63572692871094,103.0,50593.48046875,0.0,782.0473022460938,1.0,280.3577575683594,283.8045654296875,296.5631103515625,300.8794860839844,293.1499938964844,293.1499938964844,280.6499938964844,41502.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255716919898987,1.0,0.0,0.0,3.5024778842926025,3.5025014877319336,8.185479032363219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.57763671875,0.0,1414.662841796875,1895.4371337890625,0.0,1818.10546875,0.8783251047134399,1.0,0.0,3.0,1.0,0.0
17829600,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8706468343734741,0.3319688439369201,0.2991280555725097,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.797235906124115,0.2520361542701721,0.2398958206176757,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8563960194587708,0.3151918351650238,0.2213615477085113,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7860987186431885,0.2416972219944,0.2302577644586563,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.678740382194519,0.1545162200927734,0.7023115158081055,284.8836669921875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3753356933594,284.8936767578125,1.0,0.4020977318286896,1.0,1.0,0.0,1.0,-2.032077074050904,2.032073736190796,3.32493277710455e-06,1.5674768686294556,0.8331369757652283,0.8331369757652283,0.0,87.63572692871094,103.0,50593.48046875,0.0,782.0473022460938,1.0,280.3577575683594,283.8045654296875,296.5631103515625,300.8794860839844,293.1499938964844,293.1499938964844,280.6499938964844,41502.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255716919898987,1.0,0.0,0.0,3.5024778842926025,3.5025014877319336,8.185479032363219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.57763671875,0.0,1414.662841796875,1895.4371337890625,0.0,1818.10546875,0.8783251047134399,1.0,0.0,3.0,1.0,0.0
17829660,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8708062171936035,0.3374042809009552,0.3037250339984894,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7973995804786682,0.2561297118663788,0.2435955852270126,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8548032641410828,0.3183154761791229,0.2233631014823913,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7858965396881104,0.2452837526798248,0.2334935665130615,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6795364618301392,0.1574566662311554,0.7150740027427673,285.0521240234375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3904724121094,285.0502624511719,1.0,0.408271312713623,1.0,1.0,0.0,1.0,-2.063652753829956,2.063649177551269,3.428137233640882e-06,1.592132806777954,0.9813278317451476,0.9813278317451476,0.0,90.27252197265624,106.0,50943.3671875,0.0,818.730712890625,1.0,280.6423645019531,283.944580078125,296.5184936523437,300.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,31803.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153110504150391,1.0,0.0,0.0,3.689967155456543,3.689990758895874,9.085279089049436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.73046875,0.0,1546.35107421875,1895.4371337890625,0.0,1733.6163330078125,0.9112468957901,1.0,0.0,3.0,1.0,0.0
17829720,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8708062171936035,0.3374042809009552,0.3037250339984894,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7973995804786682,0.2561297118663788,0.2435955852270126,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8548032641410828,0.3183154761791229,0.2233631014823913,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7858965396881104,0.2452837526798248,0.2334935665130615,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6795364618301392,0.1574566662311554,0.7150740027427673,285.0521240234375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3904724121094,285.0502624511719,1.0,0.408271312713623,1.0,1.0,0.0,1.0,-2.063652753829956,2.063649177551269,3.428137233640882e-06,1.592132806777954,0.9813278317451476,0.9813278317451476,0.0,90.27252197265624,106.0,50943.3671875,0.0,818.730712890625,1.0,280.6423645019531,283.944580078125,296.5184936523437,300.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,31803.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153110504150391,1.0,0.0,0.0,3.689967155456543,3.689990758895874,9.085279089049436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.73046875,0.0,1546.35107421875,1895.4371337890625,0.0,1733.6163330078125,0.9112468957901,1.0,0.0,3.0,1.0,0.0
17829780,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8702134490013123,0.3417564034461975,0.3080177009105682,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7971479892730713,0.2598057985305786,0.2473120540380478,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8527310490608215,0.3207197785377502,0.2252904027700424,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7852799892425537,0.2484517842531204,0.2367308139801025,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6800334453582764,0.1601751893758773,0.7281490564346313,284.9095764160156,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3952331542969,284.915283203125,1.0,0.4145789742469787,1.0,1.0,0.0,1.0,-2.095181465148926,2.09517788887024,3.533065410010749e-06,1.6168564558029177,0.8828162550926208,0.8828162550926208,0.0,93.15428161621094,109.0,52317.77734375,0.0,857.2335815429688,1.0,280.3569641113281,283.7875671386719,296.60467529296875,301.01055908203125,293.1499938964844,293.1499938964844,280.6499938964844,37672.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301235795021057,1.0,0.0,0.0,3.640850067138672,3.64087438583374,8.845021284287213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.1298828125,0.0,1535.491943359375,1895.4371337890625,0.0,1856.10400390625,0.90460205078125,1.0,0.0,3.0,1.0,0.0
17829840,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8702134490013123,0.3417564034461975,0.3080177009105682,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7971479892730713,0.2598057985305786,0.2473120540380478,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8527310490608215,0.3207197785377502,0.2252904027700424,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7852799892425537,0.2484517842531204,0.2367308139801025,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6800334453582764,0.1601751893758773,0.7281490564346313,284.9095764160156,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3952331542969,284.915283203125,1.0,0.4145789742469787,1.0,1.0,0.0,1.0,-2.095181465148926,2.09517788887024,3.533065410010749e-06,1.6168564558029177,0.8828162550926208,0.8828162550926208,0.0,93.15428161621094,109.0,52317.77734375,0.0,857.2335815429688,1.0,280.3569641113281,283.7875671386719,296.60467529296875,301.01055908203125,293.1499938964844,293.1499938964844,280.6499938964844,37672.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301235795021057,1.0,0.0,0.0,3.640850067138672,3.64087438583374,8.845021284287213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.1298828125,0.0,1535.491943359375,1895.4371337890625,0.0,1856.10400390625,0.90460205078125,1.0,0.0,3.0,1.0,0.0
17829900,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8696792125701904,0.3443039953708648,0.3100682497024536,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7968111038208008,0.2618204355239868,0.2491073608398437,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.851473867893219,0.3221590220928192,0.2261722534894943,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.784757673740387,0.2501951158046722,0.2382795214653015,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.680074155330658,0.1616351306438446,0.7344624996185303,285.0606689453125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4000549316406,285.0718688964844,1.0,0.4177042245864868,1.0,1.0,0.0,1.0,-2.1102988719940186,2.110295295715332,3.583868192436057e-06,1.6286380290985107,0.9929636120796204,0.9929636120796204,0.0,94.66171264648438,109.0,52038.1328125,0.0,876.5122680664062,1.0,280.60235595703125,283.9451904296875,296.54351806640625,300.8265380859375,293.1499938964844,293.1499938964844,280.6499938964844,32970.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244625687599182,1.0,0.0,0.0,3.709254741668701,3.7092788219451904,9.180506026496004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.57666015625,0.0,1577.060302734375,1895.4371337890625,0.0,1808.8939208984373,0.9184455871582032,1.0,0.0,3.0,1.0,0.0
17829960,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8702837228775024,0.3471471667289734,0.3125612735748291,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.797433614730835,0.2640403211116791,0.2511618733406067,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8512303233146667,0.3238624930381775,0.2273179590702057,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7851764559745789,0.2521331906318664,0.2400725930929184,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.6809636354446411,0.1632412672042846,0.7415595650672913,285.0859680175781,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.40777587890625,285.0869445800781,1.0,0.420920580625534,1.0,1.0,0.0,1.0,-2.1278116703033447,2.127808094024658,3.6432136312214425e-06,1.6422882080078125,1.0,1.0,0.0,95.92428588867188,112.0,52515.41796875,0.0,897.3967895507812,1.0,280.6427917480469,283.9486694335937,296.5637512207031,300.9117736816406,293.1499938964844,293.1499938964844,280.3500061035156,32461.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241066098213196,1.0,0.0,0.0,3.795892000198364,3.79591703414917,9.614374221200706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.365234375,0.0,1674.0849609375,1895.4371337890625,0.0,1805.941162109375,0.9354348182678224,1.0,0.0,3.0,1.0,0.0
17830020,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8706831932067871,0.3496411442756653,0.315066933631897,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7979446053504944,0.2661493122577667,0.2533021867275238,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8508254885673523,0.3253204822540283,0.2284905612468719,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7854790091514587,0.2539544105529785,0.2419389337301254,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.681789219379425,0.1647976338863372,0.7490319013595581,284.9461669921875,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.41168212890625,284.93310546875,1.0,0.4243063926696777,1.0,1.0,0.0,1.0,-2.1460189819335938,2.146015167236328,3.7055551729281433e-06,1.6565319299697876,0.9633633494377136,0.9633633494377136,0.0,97.31315612792967,112.0,53943.609375,0.0,919.7040405273438,1.0,280.39031982421875,283.767578125,296.6440734863281,301.1789245605469,293.1499938964844,293.1499938964844,280.3500061035156,33855.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348535656929016,1.0,0.0,0.0,3.835216045379639,3.835241317749024,9.814607437874656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.5859375,0.0,1732.3021240234375,1895.4371337890625,0.0,1895.9102783203125,0.944648027420044,1.0,0.0,3.0,1.0,0.0
17830080,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8699492812156677,0.3515753448009491,0.3169454038143158,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7975154519081116,0.2678831219673157,0.2550528049468994,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8495033979415894,0.3263580799102783,0.2293213456869125,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7848711609840393,0.2554246783256531,0.2434420585632324,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6817508339881897,0.1660873144865036,0.755272388458252,284.91796875,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.41119384765625,284.921142578125,1.0,0.4273697435855865,1.0,1.0,0.0,1.0,-2.1606786251068115,2.160674810409546,3.7561751469183946e-06,1.6680071353912354,0.9356368780136108,0.9356368780136108,0.0,98.86717224121094,100.0,54190.6328125,0.0,939.5089721679688,1.0,280.3558349609375,283.7537536621094,296.6407470703125,301.16357421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400492429733276,1.0,0.0,0.0,3.809385299682617,3.80941104888916,9.682847803560437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8896484375,0.0,1719.2679443359375,1895.4371337890625,0.0,1940.0,0.9409196376800536,1.0,0.0,3.0,1.0,0.0
17830140,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8791791796684265,0.3556570708751678,0.3204188048839569,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8065564632415771,0.2714488208293915,0.2582872807979584,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8567711114883423,0.3284620940685272,0.2306842803955078,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7933647036552429,0.2584216296672821,0.2461490333080291,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.690321147441864,0.1687033027410507,0.7664885520935059,284.88446044921875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.41015625,284.892822265625,1.0,0.4286611676216125,1.0,1.0,0.0,1.0,-2.1870980262756348,2.18709397315979,3.848273991025053e-06,1.6886510848999023,0.8525505661964417,0.8525505661964417,0.0,96.91753387451172,88.0,55032.8359375,0.0,958.1054077148438,1.0,280.0571594238281,283.7091979980469,296.6329345703125,301.2242431640625,293.1499938964844,293.1499938964844,280.3500061035156,40811.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502777576446533,1.0,0.0,0.0,3.5963525772094727,3.596376895904541,8.630139518572832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.38134765625,0.0,1509.7713623046875,1895.4371337890625,0.0,2027.8544921875,0.8981581330299377,1.0,0.0,3.0,1.0,0.0
17830200,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8791791796684265,0.3556570708751678,0.3204188048839569,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8065564632415771,0.2714488208293915,0.2582872807979584,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8567711114883423,0.3284620940685272,0.2306842803955078,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7933647036552429,0.2584216296672821,0.2461490333080291,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.690321147441864,0.1687033027410507,0.7664885520935059,284.88446044921875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.41015625,284.892822265625,1.0,0.4286611676216125,1.0,1.0,0.0,1.0,-2.1870980262756348,2.18709397315979,3.848273991025053e-06,1.6886510848999023,0.8525505661964417,0.8525505661964417,0.0,96.91753387451172,88.0,55032.8359375,0.0,958.1054077148438,1.0,280.0571594238281,283.7091979980469,296.6329345703125,301.2242431640625,293.1499938964844,293.1499938964844,280.3500061035156,40811.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502777576446533,1.0,0.0,0.0,3.5963525772094727,3.596376895904541,8.630139518572832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.38134765625,0.0,1509.7713623046875,1895.4371337890625,0.0,2027.8544921875,0.8981581330299377,1.0,0.0,3.0,1.0,0.0
17830260,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9016444683074952,0.3614315688610077,0.324943870306015,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8258908987045288,0.2760141491889953,0.26204514503479,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8764064908027649,0.3318895697593689,0.2326137572526931,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8130577802658081,0.2623611390590668,0.2493302971124649,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7090901136398315,0.1719890981912613,0.778969407081604,285.0538330078125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4242248535156,285.0523986816406,1.0,0.427293986082077,1.0,1.0,0.0,1.0,-2.218170404434204,2.2181665897369385,3.957879926019814e-06,1.7127872705459597,1.0,1.0,0.0,90.48567199707033,76.0,55312.4296875,0.0,964.789306640625,1.0,280.3430480957031,283.8564147949219,296.5930480957031,301.1122741699219,293.1499938964844,293.1499938964844,280.04998779296875,32155.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408766150474548,1.0,0.0,0.0,3.76494026184082,3.764964818954468,9.458221938984934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.83203125,0.0,1635.17138671875,1895.4371337890625,0.0,1947.055419921875,0.9283950328826904,1.0,0.0,3.0,1.0,0.0
17830320,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9016444683074952,0.3614315688610077,0.324943870306015,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8258908987045288,0.2760141491889953,0.26204514503479,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8764064908027649,0.3318895697593689,0.2326137572526931,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8130577802658081,0.2623611390590668,0.2493302971124649,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7090901136398315,0.1719890981912613,0.778969407081604,285.0538330078125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4242248535156,285.0523986816406,1.0,0.427293986082077,1.0,1.0,0.0,1.0,-2.218170404434204,2.2181665897369385,3.957879926019814e-06,1.7127872705459597,1.0,1.0,0.0,90.48567199707033,76.0,55312.4296875,0.0,964.789306640625,1.0,280.3430480957031,283.8564147949219,296.5930480957031,301.1122741699219,293.1499938964844,293.1499938964844,280.04998779296875,32155.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408766150474548,1.0,0.0,0.0,3.76494026184082,3.764964818954468,9.458221938984934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.83203125,0.0,1635.17138671875,1895.4371337890625,0.0,1947.055419921875,0.9283950328826904,1.0,0.0,3.0,1.0,0.0
17830380,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9366685152053832,0.3661012649536133,0.3290955722332001,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8529908657073975,0.2801688015460968,0.2657621502876282,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9057574272155762,0.3346210122108459,0.2344303876161575,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8391284942626953,0.2659004926681518,0.2524652183055877,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.733026385307312,0.1750791221857071,0.7915601134300232,284.9120483398437,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4278259277344,284.9161071777344,1.0,0.4243294894695282,1.0,1.0,0.0,1.0,-2.248698234558105,2.2486941814422607,4.067381269123871e-06,1.7366251945495603,0.9046858549118042,0.9046858549118042,0.0,82.02355194091797,64.0,56770.16015625,0.0,963.194091796875,1.0,280.0571594238281,283.6950988769531,296.6731872558594,301.3563842773437,293.1499938964844,293.1499938964844,279.75,37285.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547062039375305,1.0,0.0,0.0,3.727081298828125,3.72710633277893,9.268960639019496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.0888671875,0.0,1630.4530029296875,1895.4371337890625,0.0,2066.302978515625,0.9235198497772216,1.0,0.0,3.0,1.0,0.0
17830440,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9366685152053832,0.3661012649536133,0.3290955722332001,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8529908657073975,0.2801688015460968,0.2657621502876282,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9057574272155762,0.3346210122108459,0.2344303876161575,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8391284942626953,0.2659004926681518,0.2524652183055877,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.733026385307312,0.1750791221857071,0.7915601134300232,284.9120483398437,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4278259277344,284.9161071777344,1.0,0.4243294894695282,1.0,1.0,0.0,1.0,-2.248698234558105,2.2486941814422607,4.067381269123871e-06,1.7366251945495603,0.9046858549118042,0.9046858549118042,0.0,82.02355194091797,64.0,56770.16015625,0.0,963.194091796875,1.0,280.0571594238281,283.6950988769531,296.6731872558594,301.3563842773437,293.1499938964844,293.1499938964844,279.75,37285.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547062039375305,1.0,0.0,0.0,3.727081298828125,3.72710633277893,9.268960639019496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.0888671875,0.0,1630.4530029296875,1895.4371337890625,0.0,2066.302978515625,0.9235198497772216,1.0,0.0,3.0,1.0,0.0
17830500,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9579970240592957,0.3683086037635803,0.3309195935726166,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8704848885536194,0.282156765460968,0.2674634158611297,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9259342551231384,0.3358532190322876,0.2351702749729156,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8555737137794495,0.2675747573375702,0.253873199224472,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7474419474601746,0.1765574961900711,0.7973331212997437,284.8226928710937,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4281921386719,284.82208251953125,1.0,0.4223600625991821,1.0,1.0,0.0,1.0,-2.262447595596313,2.2624435424804688,4.117167463846272e-06,1.7473318576812744,0.8199388384819031,0.8199388384819031,0.0,77.37490844726562,64.0,57564.890625,0.0,959.195556640625,1.0,279.798828125,283.5852355957031,296.70220947265625,301.5135803222656,293.1499938964844,293.1499938964844,279.75,41413.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624739408493042,1.0,0.0,0.0,3.631006956100464,3.6310317516326895,8.797260875326174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.7490234375,0.0,1552.436279296875,1895.4371337890625,0.0,2134.306884765625,0.902308702468872,1.0,0.0,3.0,1.0,0.0
17830560,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.980254292488098,0.3706777989864349,0.332694411277771,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8918623924255371,0.2842199802398681,0.2691225111484527,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9503584504127502,0.3371845781803131,0.2358662784099578,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8758788108825684,0.2693138420581817,0.2552342414855957,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7652011513710022,0.1780763268470764,0.8029305934906006,284.9044189453125,284.95001220703125,296.96563720703125,293.6444702148437,296.964599609375,297.4294738769531,284.9105224609375,1.0,0.4201524555683136,1.0,1.0,0.0,1.0,-2.275766134262085,2.275761842727661,4.165663540334208e-06,1.757682204246521,0.8441845774650574,0.8441845774650574,0.0,72.46806335449219,67.0,57595.53125,0.0,953.688720703125,1.0,279.7581787109375,283.6696472167969,296.6710510253906,301.41900634765625,293.1499938964844,293.1499938964844,280.04998779296875,40210.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633150815963745,1.0,0.0,0.0,3.517162561416626,3.517185926437378,8.254260137618985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.17578125,0.0,1420.6995849609375,1895.4371337890625,0.0,2141.712158203125,0.8805501461029053,1.0,0.0,3.0,1.0,0.0
17830620,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.3771722614765167,0.3323508203029632,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9219866394996644,0.2891480922698974,0.2733592689037323,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.978259801864624,0.340876430273056,0.2380983084440231,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9034090638160706,0.2735479474067688,0.2588296234607696,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7900531888008118,0.1816636323928833,0.8173418641090393,285.0444030761719,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4455871582031,285.04052734375,1.0,0.4201013743877411,1.0,1.0,0.0,1.0,-2.3005378246307373,2.300533533096313,4.257384262018604e-06,1.7773395776748655,0.9777944684028624,0.9777944684028624,0.0,67.82505798339844,70.0,57871.6484375,0.0,962.553955078125,1.0,280.04248046875,283.7885437011719,296.64178466796875,301.3251647949219,293.1499938964844,293.1499938964844,279.75,31957.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547630667686462,1.0,0.0,0.0,3.697387933731079,3.697411775588989,9.121858397520556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.9951171875,0.0,1555.892578125,1895.4371337890625,0.0,2066.79833984375,0.9129493832588196,1.0,0.0,3.0,1.0,0.0
17830680,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.3771722614765167,0.3323508203029632,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9219866394996644,0.2891480922698974,0.2733592689037323,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.978259801864624,0.340876430273056,0.2380983084440231,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9034090638160706,0.2735479474067688,0.2588296234607696,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7900531888008118,0.1816636323928833,0.8173418641090393,285.0444030761719,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4455871582031,285.04052734375,1.0,0.4201013743877411,1.0,1.0,0.0,1.0,-2.3005378246307373,2.300533533096313,4.257384262018604e-06,1.7773395776748655,0.9777944684028624,0.9777944684028624,0.0,67.82505798339844,70.0,57871.6484375,0.0,962.553955078125,1.0,280.04248046875,283.7885437011719,296.64178466796875,301.3251647949219,293.1499938964844,293.1499938964844,279.75,31957.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547630667686462,1.0,0.0,0.0,3.697387933731079,3.697411775588989,9.121858397520556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.9951171875,0.0,1555.892578125,1895.4371337890625,0.0,2066.79833984375,0.9129493832588196,1.0,0.0,3.0,1.0,0.0
17830740,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.3856358528137207,0.321936696767807,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9389792084693908,0.2934844195842743,0.2775499820709228,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9896358251571656,0.3436715006828308,0.2401789724826812,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.918723165988922,0.2772039771080017,0.2623777985572815,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8036367893218994,0.1849143952131271,0.8320730328559875,284.9116516113281,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4683837890625,284.9160461425781,1.0,0.421970784664154,1.0,1.0,0.0,1.0,-2.321741104125977,2.3217368125915527,4.335524863563478e-06,1.7934917211532593,0.8786746859550476,0.8786746859550476,0.0,66.44038391113281,73.0,59005.28125,0.0,977.1898193359376,1.0,279.7576599121094,283.64508056640625,296.7132263183594,301.54180908203125,293.1499938964844,293.1499938964844,280.04998779296875,37875.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671636939048767,1.0,0.0,0.0,3.625338315963745,3.6253623962402335,8.769813462095044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.505859375,0.0,1519.8426513671875,1895.4371337890625,0.0,2175.693359375,0.9015361666679382,1.0,0.0,3.0,1.0,0.0
17830800,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.3856358528137207,0.321936696767807,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9389792084693908,0.2934844195842743,0.2775499820709228,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9896358251571656,0.3436715006828308,0.2401789724826812,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.918723165988922,0.2772039771080017,0.2623777985572815,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8036367893218994,0.1849143952131271,0.8320730328559875,284.9116516113281,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4683837890625,284.9160461425781,1.0,0.421970784664154,1.0,1.0,0.0,1.0,-2.321741104125977,2.3217368125915527,4.335524863563478e-06,1.7934917211532593,0.8786746859550476,0.8786746859550476,0.0,66.44038391113281,73.0,59005.28125,0.0,977.1898193359376,1.0,279.7576599121094,283.64508056640625,296.7132263183594,301.54180908203125,293.1499938964844,293.1499938964844,280.04998779296875,37875.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671636939048767,1.0,0.0,0.0,3.625338315963745,3.6253623962402335,8.769813462095044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.505859375,0.0,1519.8426513671875,1895.4371337890625,0.0,2175.693359375,0.9015361666679382,1.0,0.0,3.0,1.0,0.0
17830860,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9990000128746032,0.3955249488353729,0.3174943923950195,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9492975473403932,0.2980833351612091,0.2817665934562683,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9954515099525452,0.3469154238700866,0.2423036843538284,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9285134077072144,0.2810635566711426,0.2659146785736084,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8120802640914917,0.1882151514291763,0.8466322422027588,285.0570678710937,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4992980957031,285.0558776855469,1.0,0.4252486526966095,1.0,1.0,0.0,1.0,-2.3457560539245605,2.3457515239715576,4.4254620661376975e-06,1.812079668045044,1.0,1.0,0.0,66.33702850341797,91.0,59136.0078125,0.0,1001.9317016601562,1.0,280.04296875,283.77838134765625,296.6824645996094,301.44500732421875,293.1499938964844,293.1499938964844,279.75,32270.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606024146080017,1.0,0.0,0.0,3.7851402759552,3.785164833068848,9.559985301166307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.759765625,0.0,1659.8421630859375,1895.4371337890625,0.0,2117.858642578125,0.9327996969223022,1.0,0.0,3.0,1.0,0.0
17830920,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9990000128746032,0.3955249488353729,0.3174943923950195,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9492975473403932,0.2980833351612091,0.2817665934562683,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9954515099525452,0.3469154238700866,0.2423036843538284,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9285134077072144,0.2810635566711426,0.2659146785736084,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8120802640914917,0.1882151514291763,0.8466322422027588,285.0570678710937,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4992980957031,285.0558776855469,1.0,0.4252486526966095,1.0,1.0,0.0,1.0,-2.3457560539245605,2.3457515239715576,4.4254620661376975e-06,1.812079668045044,1.0,1.0,0.0,66.33702850341797,91.0,59136.0078125,0.0,1001.9317016601562,1.0,280.04296875,283.77838134765625,296.6824645996094,301.44500732421875,293.1499938964844,293.1499938964844,279.75,32270.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606024146080017,1.0,0.0,0.0,3.7851402759552,3.785164833068848,9.559985301166307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.759765625,0.0,1659.8421630859375,1895.4371337890625,0.0,2117.858642578125,0.9327996969223022,1.0,0.0,3.0,1.0,0.0
17830980,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.4016643762588501,0.3331160843372345,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9369890689849854,0.3017517924308777,0.2856079339981079,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.984755039215088,0.3490222990512848,0.2440991997718811,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9155650734901428,0.283995121717453,0.2690618336200714,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8031733632087708,0.1907228082418441,0.8595176935195923,284.923828125,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.5014038085937,284.9283752441406,1.0,0.4353433847427368,1.0,1.0,0.0,1.0,-2.390531778335572,2.3905272483825684,4.595386599248741e-06,1.8465490341186523,0.9270098805427552,0.9270098805427552,0.0,70.7414779663086,94.0,60981.78515625,0.0,1068.01904296875,1.0,279.75689697265625,283.6187438964844,296.7557067871094,301.69537353515625,293.1499938964844,293.1499938964844,279.45001220703125,36486.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740727663040161,1.0,0.0,0.0,3.771430730819702,3.771456003189087,9.490860293226432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.1875,0.0,1676.2711181640625,1895.4371337890625,0.0,2237.089599609375,0.9330126643180848,1.0,0.0,3.0,1.0,0.0
17831040,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.4016643762588501,0.3331160843372345,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9369890689849854,0.3017517924308777,0.2856079339981079,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.984755039215088,0.3490222990512848,0.2440991997718811,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9155650734901428,0.283995121717453,0.2690618336200714,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8031733632087708,0.1907228082418441,0.8595176935195923,284.923828125,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.5014038085937,284.9283752441406,1.0,0.4353433847427368,1.0,1.0,0.0,1.0,-2.390531778335572,2.3905272483825684,4.595386599248741e-06,1.8465490341186523,0.9270098805427552,0.9270098805427552,0.0,70.7414779663086,94.0,60981.78515625,0.0,1068.01904296875,1.0,279.75689697265625,283.6187438964844,296.7557067871094,301.69537353515625,293.1499938964844,293.1499938964844,279.45001220703125,36486.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740727663040161,1.0,0.0,0.0,3.771430730819702,3.771456003189087,9.490860293226432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.1875,0.0,1676.2711181640625,1895.4371337890625,0.0,2237.089599609375,0.9330126643180848,1.0,0.0,3.0,1.0,0.0
17831100,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.9990000128746032,0.402578204870224,0.3420217037200928,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.929539144039154,0.3033661842346191,0.2872702181339264,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.9779556393623352,0.349835067987442,0.2447752952575683,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.908224880695343,0.285226434469223,0.2703689634799957,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7975851893424988,0.1917135119438171,0.8647028207778931,284.8345947265625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.48785400390625,284.8338928222656,1.0,0.4399195909500122,1.0,1.0,0.0,1.0,-2.411849975585937,2.4118452072143555,4.677926881413441e-06,1.863208651542664,0.8463698625564575,0.8463698625564575,0.0,73.20682525634766,94.0,62067.55078125,0.0,1101.8035888671875,1.0,279.4974365234375,283.5021057128906,296.78778076171875,301.8741149902344,293.1499938964844,293.1499938964844,279.45001220703125,39974.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782075047492981,1.0,0.0,0.0,3.703777551651001,3.703802585601807,9.153412747764378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.505859375,0.0,1623.998779296875,1895.4371337890625,0.0,2308.79052734375,0.9177890419960022,1.0,0.0,3.0,1.0,0.0
17831160,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.4030464589595794,0.3504195809364319,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9227226972579956,0.3049747049808502,0.2888137698173523,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9712846875190736,0.3506671488285064,0.2453558593988418,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.901863157749176,0.2864355146884918,0.2715466618537903,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7923654913902283,0.1926224678754806,0.8691484332084656,284.90875244140625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4720764160156,284.9145202636719,1.0,0.4443128108978271,1.0,1.0,0.0,1.0,-2.4312477111816406,2.4312429428100586,4.753492248710245e-06,1.8782603740692136,0.8682907223701477,0.8682907223701477,0.0,75.55352783203125,97.0,62256.1796875,0.0,1133.4609375,1.0,279.4576110839844,283.5740051269531,296.7628479003906,301.7980651855469,293.1499938964844,293.1499938964844,279.75,39265.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837274670600891,1.0,0.0,0.0,3.6121511459350586,3.612175226211548,8.706129506208526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4453125,0.0,1515.6461181640625,1895.4371337890625,0.0,2323.6708984375,0.9005098342895508,1.0,0.0,3.0,1.0,0.0
