time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9990000128746032,0.403995931148529,0.3592947721481323,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9163994789123536,0.3073016703128814,0.290899783372879,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9645153880119324,0.3522041141986847,0.2463011443614959,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8959720730781555,0.2882499694824219,0.2731648087501526,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7873538732528687,0.1939126253128051,0.8748298287391663,285.0645751953125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4590148925781,285.06695556640625,1.0,0.4493871331214905,1.0,1.0,0.0,1.0,-2.454320907592773,2.4543161392211914,4.84411475554225e-06,1.8961238861083984,0.988544762134552,0.988544762134552,0.0,78.16716003417969,97.0,62244.84375,0.0,1170.987548828125,1.0,279.7169494628906,283.7220458984375,296.71356201171875,301.63482666015625,293.1499938964844,293.1499938964844,279.75,32653.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768791317939758,1.0,0.0,0.0,3.712379217147827,3.712403297424317,9.195978805109916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2060546875,0.0,1578.2135009765625,1895.4371337890625,0.0,2262.165283203125,0.9183989763259888,1.0,0.0,3.0,1.0,0.0
17831280,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990085959434508,0.4047192633152008,0.3636346757411957,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.912667155265808,0.3089160919189453,0.2924694418907165,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9602548480033876,0.3533027172088623,0.2471049726009369,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8924116492271423,0.2895173728466034,0.2744089663028717,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7843132019042969,0.1948026716709137,0.8790727257728577,285.06231689453125,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4520263671875,285.061279296875,1.0,0.4526486694812774,1.0,1.0,0.0,1.0,-2.469036340713501,2.469031572341919,4.902500677417265e-06,1.9075839519500728,1.0,1.0,0.0,79.90530395507812,100.0,62720.15625,0.0,1195.535400390625,1.0,279.7431945800781,283.7084045410156,296.74041748046875,301.72174072265625,293.1499938964844,293.1499938964844,279.45001220703125,32221.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770970463752747,1.0,0.0,0.0,3.782185316085816,3.782209873199463,9.545065040583722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.2958984375,0.0,1655.9703369140625,1895.4371337890625,0.0,2264.11572265625,0.9321511387825012,1.0,0.0,3.0,1.0,0.0
17831340,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9854150414466858,0.4066279530525207,0.3655992150306701,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8976081013679504,0.312077522277832,0.2958955466747284,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9420148730278016,0.3549011945724487,0.2486032545566558,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8776130676269531,0.2918389439582824,0.2770397365093231,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7715257406234741,0.1963866949081421,0.8880105018615723,284.9153137207031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4319763183594,284.9182434082031,1.0,0.4597068727016449,1.0,1.0,0.0,1.0,-2.491173505783081,2.49116849899292,4.9910331654245965e-06,1.924835443496704,0.9157792925834656,0.9157792925834656,0.0,85.54210662841797,103.0,64187.28125,0.0,1245.8660888671875,1.0,279.4569702148437,283.5380859375,296.8127746582031,301.9672546386719,293.1499938964844,293.1499938964844,279.1499938964844,36904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899996638298035,1.0,0.0,0.0,3.757455348968506,3.75748062133789,9.420651281288884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.10546875,0.0,1663.0015869140625,1895.4371337890625,0.0,2380.368408203125,0.9300312995910645,1.0,0.0,3.0,1.0,0.0
17831400,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9854150414466858,0.4066279530525207,0.3655992150306701,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8976081013679504,0.312077522277832,0.2958955466747284,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9420148730278016,0.3549011945724487,0.2486032545566558,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8776130676269531,0.2918389439582824,0.2770397365093231,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7715257406234741,0.1963866949081421,0.8880105018615723,284.9153137207031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4319763183594,284.9182434082031,1.0,0.4597068727016449,1.0,1.0,0.0,1.0,-2.491173505783081,2.49116849899292,4.9910331654245965e-06,1.924835443496704,0.9157792925834656,0.9157792925834656,0.0,85.54210662841797,103.0,64187.28125,0.0,1245.8660888671875,1.0,279.4569702148437,283.5380859375,296.8127746582031,301.9672546386719,293.1499938964844,293.1499938964844,279.1499938964844,36904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899996638298035,1.0,0.0,0.0,3.757455348968506,3.75748062133789,9.420651281288884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.10546875,0.0,1663.0015869140625,1895.4371337890625,0.0,2380.368408203125,0.9300312995910645,1.0,0.0,3.0,1.0,0.0
17831460,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.973489224910736,0.4095491468906402,0.3681166470050812,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8859657049179077,0.3149298131465912,0.2987437844276428,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.926226019859314,0.3561528325080871,0.2495804131031036,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8657966256141663,0.2938227951526642,0.2790825366973877,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7612283825874329,0.1976453214883804,0.8945667743682861,284.9051208496094,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4187316894531,284.908935546875,1.0,0.4657371342182159,1.0,1.0,0.0,1.0,-2.509124279022217,2.509119272232056,5.063100161351031e-06,1.9386612176895144,0.8548108339309692,0.8548108339309692,0.0,90.57484436035156,106.0,64893.234375,0.0,1289.2613525390625,1.0,279.1576843261719,283.5052185058594,296.8128356933594,302.0242614746094,293.1499938964844,293.1499938964844,279.45001220703125,39707.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967897653579712,1.0,0.0,0.0,3.5666592121124268,3.566683292388916,8.488218554703053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.4384765625,0.0,1469.51708984375,1895.4371337890625,0.0,2442.111572265625,0.8908053636550903,1.0,0.0,3.0,1.0,0.0
17831520,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.973489224910736,0.4095491468906402,0.3681166470050812,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8859657049179077,0.3149298131465912,0.2987437844276428,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.926226019859314,0.3561528325080871,0.2495804131031036,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8657966256141663,0.2938227951526642,0.2790825366973877,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7612283825874329,0.1976453214883804,0.8945667743682861,284.9051208496094,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4187316894531,284.908935546875,1.0,0.4657371342182159,1.0,1.0,0.0,1.0,-2.509124279022217,2.509119272232056,5.063100161351031e-06,1.9386612176895144,0.8548108339309692,0.8548108339309692,0.0,90.57484436035156,106.0,64893.234375,0.0,1289.2613525390625,1.0,279.1576843261719,283.5052185058594,296.8128356933594,302.0242614746094,293.1499938964844,293.1499938964844,279.45001220703125,39707.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967897653579712,1.0,0.0,0.0,3.5666592121124268,3.566683292388916,8.488218554703053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.4384765625,0.0,1469.51708984375,1895.4371337890625,0.0,2442.111572265625,0.8908053636550903,1.0,0.0,3.0,1.0,0.0
17831580,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9684740900993348,0.4134216904640198,0.3713358640670776,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8812967538833618,0.3179822564125061,0.3015181422233581,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9191275238990784,0.3580797016620636,0.2508074641227722,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8608162999153137,0.2960913479328155,0.2811343371868133,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7568426132202148,0.1991073787212371,0.9009509086608888,285.04150390625,284.95001220703125,297.4208679199219,293.8122253417969,297.4194641113281,297.4208679199219,285.03924560546875,1.0,0.4704793393611908,1.0,1.0,0.0,1.0,-2.5279290676116943,2.527923822402954,5.1389979489613324e-06,1.9530620574951167,0.9722597002983092,0.9722597002983092,0.0,93.6733627319336,106.0,64942.7578125,0.0,1325.9893798828125,1.0,279.4359436035156,283.63189697265625,296.7826538085937,301.89801025390625,293.1499938964844,293.1499938964844,279.45001220703125,32421.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881742119789124,1.0,0.0,0.0,3.701349258422852,3.7013731002807617,9.141415375779616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.8955078125,0.0,1563.8958740234375,1895.4371337890625,0.0,2363.832763671875,0.91448312997818,1.0,0.0,3.0,1.0,0.0
17831640,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9678691625595092,0.4141735136508941,0.3720630407333374,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8807478547096252,0.3185968995094299,0.3021283149719238,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9181811213493348,0.3584626317024231,0.2511027753353119,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8601886630058289,0.2965482473373413,0.2815954387187958,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7562907934188843,0.1994072198867797,0.9024059176445008,285.0347595214844,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.42120361328125,285.033203125,1.0,0.4714317917823791,1.0,1.0,0.0,1.0,-2.532193183898926,2.5321881771087646,5.156331098987721e-06,1.9563490152359009,0.9774960875511168,0.9774960875511168,0.0,94.21292877197266,109.0,65106.07421875,0.0,1333.6839599609375,1.0,279.4422302246094,283.62371826171875,296.7966613769531,301.932373046875,293.1499938964844,293.1499938964844,279.1499938964844,32461.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884142994880676,1.0,0.0,0.0,3.723423957824707,3.723448038101196,9.25077813462849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.7177734375,0.0,1589.395263671875,1895.4371337890625,0.0,2366.005859375,0.9193233847618104,1.0,0.0,3.0,1.0,0.0
17831700,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.965384006500244,0.4159452021121979,0.374002605676651,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8785814642906189,0.3201852738857269,0.303844153881073,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9147302508354188,0.3592764139175415,0.2518720924854278,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8578206896781921,0.2976762652397156,0.2828707098960876,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7542229890823364,0.2001397609710693,0.906456172466278,284.8960876464844,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.41815185546875,284.8896484375,1.0,0.4742224812507629,1.0,1.0,0.0,1.0,-2.543912649154663,2.543907403945923,5.204185981710907e-06,1.9654163122177124,0.8923575282096863,0.8923575282096863,0.0,95.96038055419922,109.0,66311.25,0.0,1356.09814453125,1.0,279.19561767578125,283.45953369140625,296.8718566894531,302.19854736328125,293.1499938964844,293.1499938964844,279.1499938964844,35902.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963693737983704,1.0,0.0,0.0,3.7246503829956055,3.724674940109253,9.256872885998746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.93359375,0.0,1617.076171875,1895.4371337890625,0.0,2438.278564453125,0.9200081825256348,1.0,0.0,3.0,1.0,0.0
17831760,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.960085153579712,0.4174191355705261,0.3754655420780182,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8740670680999756,0.3215600252151489,0.3052905201911926,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9086143970489502,0.3598217070102691,0.252373605966568,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8532516956329346,0.2985900938510895,0.2838865220546722,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7502413988113403,0.2006999850273132,0.9096622467041016,284.8853759765625,284.95001220703125,297.4962463378906,293.8388977050781,297.4845886230469,297.4120788574219,284.87213134765625,1.0,0.4767707586288452,0.88814377784729,0.88814377784729,0.2000000029802322,1.0,-2.5530638694763184,2.217820644378662,0.3352431058883667,1.6387901306152344,0.8663285970687866,0.8663285970687866,0.0,98.22493743896484,112.0,64512.38671875,0.0,1376.1885986328125,1.0,279.1570129394531,283.4062805175781,296.8680419921875,302.1400451660156,293.1499938964844,293.1499938964844,279.45001220703125,38140.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989197969436646,1.0,0.0,0.0,3.654106855392456,3.654131174087525,8.909549933378003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.5419921875,0.0,1553.7730712890625,1895.4371337890625,0.0,2461.552978515625,0.9073939323425292,1.0,0.0,3.0,1.0,0.0
17831820,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9507254958152772,0.4204624891281128,0.3783313632011413,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8664549589157104,0.32426318526268,0.3080158531665802,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8986360430717468,0.3608698844909668,0.2532381415367126,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8454702496528625,0.3003395199775696,0.2857236266136169,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7433770895004272,0.2017145603895187,0.9151210784912108,284.81982421875,284.95001220703125,297.5625305175781,293.86212158203125,297.4814758300781,297.4009704589844,284.8219299316406,1.0,0.4814099669456482,0.6644312739372253,0.6644312739372253,0.6000000238418579,1.0,-2.569597005844116,1.2763864994049072,1.2932103872299194,0.6958202123641968,0.7597100734710693,0.7597100734710693,0.0,102.40330505371094,115.0,54795.328125,0.0,1412.8641357421875,1.0,279.4415283203125,283.34033203125,296.7310485839844,301.4217224121094,293.1499938964844,293.1499938964844,279.75,45348.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706996202468872,1.0,0.0,0.0,3.349783182144165,3.349806070327759,7.487325319743832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.669921875,0.0,1288.30224609375,1895.4371337890625,0.0,2207.053466796875,0.8443089723587036,1.0,0.0,3.0,1.0,0.0
17831880,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9507254958152772,0.4204624891281128,0.3783313632011413,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8664549589157104,0.32426318526268,0.3080158531665802,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8986360430717468,0.3608698844909668,0.2532381415367126,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8454702496528625,0.3003395199775696,0.2857236266136169,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7433770895004272,0.2017145603895187,0.9151210784912108,284.81982421875,284.95001220703125,297.5625305175781,293.86212158203125,297.4814758300781,297.4009704589844,284.8219299316406,1.0,0.4814099669456482,0.6644312739372253,0.6644312739372253,0.6000000238418579,1.0,-2.569597005844116,1.2763864994049072,1.2932103872299194,0.6958202123641968,0.7597100734710693,0.7597100734710693,0.0,102.40330505371094,115.0,54795.328125,0.0,1412.8641357421875,1.0,279.4415283203125,283.34033203125,296.7310485839844,301.4217224121094,293.1499938964844,293.1499938964844,279.75,45348.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706996202468872,1.0,0.0,0.0,3.349783182144165,3.349806070327759,7.487325319743832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.669921875,0.0,1288.30224609375,1895.4371337890625,0.0,2207.053466796875,0.8443089723587036,1.0,0.0,3.0,1.0,0.0
17831940,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.946666419506073,0.4243735373020172,0.3817114531993866,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8633242249488831,0.3274408280849457,0.3109732866287231,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8936749696731567,0.3625179231166839,0.2543355226516723,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8418795466423035,0.3025003373622894,0.2877395451068878,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7400963306427002,0.2029918581247329,0.9209207892417908,284.91290283203125,284.95001220703125,297.630126953125,293.8854675292969,297.4741516113281,297.39801025390625,284.9129638671875,1.0,0.4860411584377289,0.4407188296318054,0.4407188296318054,1.0,1.0,-2.5879125595092773,0.8420618176460266,1.745850682258606,0.2576729357242584,0.7917221784591675,0.7917221784591675,0.0,105.4028778076172,118.0,50180.06640625,0.0,1450.8060302734375,1.0,279.7381591796875,283.4253845214844,296.6969299316406,300.9750366210937,293.1499938964844,293.1499938964844,280.04998779296875,39469.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270892858505249,1.0,0.0,0.0,3.252044439315796,3.252065420150757,7.056775075398036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.47509765625,0.0,1156.9827880859375,1895.4371337890625,0.0,1830.739990234375,0.8196824193000793,1.0,0.0,3.0,1.0,0.0
17832000,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.946666419506073,0.4243735373020172,0.3817114531993866,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8633242249488831,0.3274408280849457,0.3109732866287231,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8936749696731567,0.3625179231166839,0.2543355226516723,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8418795466423035,0.3025003373622894,0.2877395451068878,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7400963306427002,0.2029918581247329,0.9209207892417908,284.91290283203125,284.95001220703125,297.630126953125,293.8854675292969,297.4741516113281,297.39801025390625,284.9129638671875,1.0,0.4860411584377289,0.4407188296318054,0.4407188296318054,1.0,1.0,-2.5879125595092773,0.8420618176460266,1.745850682258606,0.2576729357242584,0.7917221784591675,0.7917221784591675,0.0,105.4028778076172,118.0,50180.06640625,0.0,1450.8060302734375,1.0,279.7381591796875,283.4253845214844,296.6969299316406,300.9750366210937,293.1499938964844,293.1499938964844,280.04998779296875,39469.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270892858505249,1.0,0.0,0.0,3.252044439315796,3.252065420150757,7.056775075398036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.47509765625,0.0,1156.9827880859375,1895.4371337890625,0.0,1830.739990234375,0.8196824193000793,1.0,0.0,3.0,1.0,0.0
17832060,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.944403886795044,0.4288010895252228,0.3856113255023956,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.861655592918396,0.3310168385505676,0.3143166005611419,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8903382420539856,0.3646296262741089,0.2557733356952667,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8396558165550232,0.3050137460231781,0.2900952398777008,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7380244135856628,0.2045363187789917,0.927883505821228,285.0264892578125,284.95001220703125,297.6986389160156,293.9089050292969,297.5030212402344,297.4003601074219,285.0263366699219,1.0,0.4907916188240051,0.4754185676574707,0.4754185676574707,1.0,1.0,-2.609538316726685,0.9020043611526488,1.7075340747833252,0.3124656975269317,0.9002549052238464,0.9002549052238464,0.0,108.21044158935548,121.0,50186.78125,0.0,1491.9224853515625,1.0,280.0382080078125,283.5494384765625,296.7945556640625,300.95867919921875,293.1499938964844,293.1499938964844,280.3500061035156,31852.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992722749710083,1.0,0.0,0.0,3.4160361289978027,3.4160573482513428,7.786427431710763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.8466796875,0.0,1259.076416015625,1895.4371337890625,0.0,1605.014892578125,0.8498786687850952,1.0,0.0,3.0,1.0,0.0
17832120,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.944403886795044,0.4288010895252228,0.3856113255023956,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.861655592918396,0.3310168385505676,0.3143166005611419,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8903382420539856,0.3646296262741089,0.2557733356952667,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8396558165550232,0.3050137460231781,0.2900952398777008,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7380244135856628,0.2045363187789917,0.927883505821228,285.0264892578125,284.95001220703125,297.6986389160156,293.9089050292969,297.5030212402344,297.4003601074219,285.0263366699219,1.0,0.4907916188240051,0.4754185676574707,0.4754185676574707,1.0,1.0,-2.609538316726685,0.9020043611526488,1.7075340747833252,0.3124656975269317,0.9002549052238464,0.9002549052238464,0.0,108.21044158935548,121.0,50186.78125,0.0,1491.9224853515625,1.0,280.0382080078125,283.5494384765625,296.7945556640625,300.95867919921875,293.1499938964844,293.1499938964844,280.3500061035156,31852.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992722749710083,1.0,0.0,0.0,3.4160361289978027,3.4160573482513428,7.786427431710763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.8466796875,0.0,1259.076416015625,1895.4371337890625,0.0,1605.014892578125,0.8498786687850952,1.0,0.0,3.0,1.0,0.0
17832180,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.9432515501976012,0.4326720535755157,0.3890478610992431,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8608991503715515,0.3341886401176452,0.3172991275787353,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8882626295089722,0.3665942251682281,0.2571310698986053,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.8383957743644714,0.3072725832462311,0.292228490114212,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.7368435859680176,0.2059614807367324,0.9343485236167908,285.134765625,284.95001220703125,297.75616455078125,293.9283142089844,297.5326232910156,297.404296875,285.1337890625,1.0,0.4948781132698059,0.5043214559555054,0.5043214559555054,1.0,1.0,-2.6292128562927246,0.9617321491241456,1.6674808263778689,0.3675611317157745,1.0,1.0,0.0,110.4486312866211,121.0,50547.28515625,0.0,1528.4383544921875,1.0,280.3335876464844,283.6631774902344,296.8911437988281,301.0651550292969,293.1499938964844,293.1499938964844,280.3500061035156,29654.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932006478309631,1.0,0.0,0.0,3.628933906555176,3.6289565563201904,8.787218348516035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.85888671875,0.0,1462.656494140625,1895.4371337890625,0.0,1557.512451171875,0.8956067562103271,1.0,0.0,3.0,1.0,0.0
17832240,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.9430878162384032,0.4334146082401275,0.3897593021392822,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8608040809631348,0.3348168730735779,0.3179186284542084,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.8879096508026123,0.3669734895229339,0.257420539855957,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8381957411766052,0.3077167272567749,0.292674571275711,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.7366557121276855,0.2062440365552902,0.935715913772583,285.13116455078125,284.95001220703125,297.76776123046875,293.9322204589844,297.5386047363281,297.4048767089844,285.1302490234375,1.0,0.495714008808136,0.510118305683136,0.510118305683136,1.0,1.0,-2.6333394050598145,0.9731029868125916,1.6602365970611572,0.3779720067977905,1.0,1.0,0.0,110.89060974121094,124.0,50759.3203125,0.0,1536.04150390625,1.0,280.34130859375,283.6584777832031,296.9182434082031,301.1226806640625,293.1499938964844,293.1499938964844,280.04998779296875,30154.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946695446968079,1.0,0.0,0.0,3.658834218978882,3.658857345581055,8.932618129620096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.1953125,0.0,1499.1732177734375,1895.4371337890625,0.0,1568.9425048828125,0.9027308821678162,1.0,0.0,3.0,1.0,0.0
17832300,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9417925477027892,0.4351224899291992,0.3916492462158203,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.85994952917099,0.3364195525646209,0.3196541965007782,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8862212896347046,0.3677479326725006,0.2581673562526703,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8370685577392578,0.3087824881076813,0.2938964068889618,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7356391549110413,0.2069053947925567,0.9394636750221252,284.9822082519531,284.95001220703125,297.8024597167969,293.9437866210937,297.553955078125,297.4022521972656,284.9701232910156,1.0,0.4981836378574371,0.527468204498291,0.527468204498291,1.0,1.0,-2.644569635391236,1.0052428245544434,1.6393269300460815,0.407537579536438,0.9771143198013306,0.9771143198013306,0.0,112.40177917480467,124.0,52442.37890625,0.0,1558.2252197265625,1.0,280.09625244140625,283.47607421875,297.02838134765625,301.45074462890625,293.1499938964844,293.1499938964844,280.04998779296875,31685.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084825038909912,1.0,0.0,0.0,3.731085777282715,3.731109857559204,9.288889373237908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.373046875,0.0,1592.2662353515625,1895.4371337890625,0.0,1678.3277587890625,0.9199209213256836,1.0,0.0,3.0,1.0,0.0
17832360,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9385759234428406,0.4363022446632385,0.3929333388805389,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8577125668525696,0.337675005197525,0.3210303485393524,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8829954862594604,0.3680815398693084,0.2585679888725281,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8346538543701172,0.3095090985298157,0.2947746217250824,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7334903478622437,0.2073051631450653,0.9420540928840636,284.9266662597656,284.95001220703125,297.8371887207031,293.955322265625,297.5624694824219,297.3945007324219,284.9259033203125,1.0,0.5004960894584656,0.5256261825561523,0.5256261825561523,1.0,1.0,-2.6524205207824707,1.0076897144317627,1.644730806350708,0.4082071781158447,0.938425600528717,0.938425600528717,0.0,114.32554626464844,127.0,52704.61328125,0.0,1577.8416748046875,1.0,280.0567932128906,283.4266662597656,297.0385131835937,301.4734191894531,293.1499938964844,293.1499938964844,279.75,34435.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172737121582031,1.0,0.0,0.0,3.740219831466675,3.740244388580322,9.334424362350546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0146484375,0.0,1623.8800048828125,1895.4371337890625,0.0,1749.648681640625,0.9238953590393066,1.0,0.0,3.0,1.0,0.0
17832420,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.9333838820457458,0.4376982450485229,0.3943739235401153,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8540655374526978,0.3391655683517456,0.3226307928562164,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8779353499412537,0.3682741224765777,0.2588630616664886,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8307847380638123,0.310268223285675,0.2956913709640503,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.730000376701355,0.2076401859521865,0.944459855556488,284.8182373046875,284.95001220703125,297.8843994140625,293.9708557128906,297.5724182128906,297.3825378417969,284.8259582519531,1.0,0.5034043192863464,0.5231211185455322,0.5231211185455322,1.0,1.0,-2.6604254245758057,1.007294774055481,1.6531306505203247,0.4059503078460693,0.823097288608551,0.823097288608551,0.0,117.11200714111328,127.0,53179.3125,0.0,1601.70849609375,1.0,279.77471923828125,283.31268310546875,297.0516052246094,301.5846252441406,293.1499938964844,293.1499938964844,279.75,42137.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294471859931946,1.0,0.0,0.0,3.58142638206482,3.581450700759888,8.558650961276726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.0703125,0.0,1503.266357421875,1895.4371337890625,0.0,1850.43798828125,0.8931441903114319,1.0,0.0,3.0,1.0,0.0
17832480,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9310179352760316,0.4385720491409302,0.3950349390506744,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8523996472358704,0.3399510681629181,0.3233379423618316,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8756116032600403,0.3684784471988678,0.2589633762836456,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8289985060691833,0.3106926083564758,0.2960696816444397,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7283626198768616,0.207825168967247,0.9453269243240356,284.868896484375,284.95001220703125,297.9065856933594,293.97808837890625,297.57818603515625,297.3787536621094,284.8734130859375,1.0,0.5046918988227844,0.5219421982765198,0.5219421982765198,1.0,1.0,-2.663684844970703,1.0068718194961548,1.6568129062652588,0.4047285914421081,0.8345412611961365,0.8345412611961365,0.0,118.39610290527344,130.0,53088.89453125,0.0,1612.147216796875,1.0,279.7578430175781,283.35626220703125,297.02001953125,301.511474609375,293.1499938964844,293.1499938964844,280.04998779296875,40874.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294818758964539,1.0,0.0,0.0,3.5223605632781982,3.5223841667175293,8.278676659756457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.6904296875,0.0,1430.942626953125,1895.4371337890625,0.0,1850.728271484375,0.8814091086387634,1.0,0.0,3.0,1.0,0.0
17832540,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.928292453289032,0.442686915397644,0.3984454870223999,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8504723310470581,0.3432599902153015,0.3263002932071686,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8720250725746155,0.3701820075511932,0.2599930167198181,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8264566659927368,0.3127979636192322,0.2979218959808349,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7258612513542175,0.2089520096778869,0.9500480890274048,285.0058898925781,284.95001220703125,297.9756164550781,294.0003967285156,297.60467529296875,297.3809814453125,285.0055236816406,1.0,0.5088633894920349,0.5182582139968872,0.5182582139968872,1.0,1.0,-2.680470466613769,1.0082720518112185,1.6721985340118408,0.4021320343017578,0.9413544535636902,0.9413544535636902,0.0,121.33509826660156,133.0,52734.09765625,0.0,1649.483642578125,1.0,280.04150390625,283.4924621582031,296.9670715332031,301.34326171875,293.1499938964844,293.1499938964844,279.75,33220.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172418236732483,1.0,0.0,0.0,3.652751207351685,3.652774810791016,8.902940749067056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.5849609375,0.0,1515.4224853515625,1895.4371337890625,0.0,1749.3878173828125,0.9039785861968994,1.0,0.0,3.0,1.0,0.0
17832600,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.928292453289032,0.442686915397644,0.3984454870223999,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8504723310470581,0.3432599902153015,0.3263002932071686,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8720250725746155,0.3701820075511932,0.2599930167198181,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8264566659927368,0.3127979636192322,0.2979218959808349,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7258612513542175,0.2089520096778869,0.9500480890274048,285.0058898925781,284.95001220703125,297.9756164550781,294.0003967285156,297.60467529296875,297.3809814453125,285.0055236816406,1.0,0.5088633894920349,0.5182582139968872,0.5182582139968872,1.0,1.0,-2.680470466613769,1.0082720518112185,1.6721985340118408,0.4021320343017578,0.9413544535636902,0.9413544535636902,0.0,121.33509826660156,133.0,52734.09765625,0.0,1649.483642578125,1.0,280.04150390625,283.4924621582031,296.9670715332031,301.34326171875,293.1499938964844,293.1499938964844,279.75,33220.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172418236732483,1.0,0.0,0.0,3.652751207351685,3.652774810791016,8.902940749067056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.5849609375,0.0,1515.4224853515625,1895.4371337890625,0.0,1749.3878173828125,0.9039785861968994,1.0,0.0,3.0,1.0,0.0
17832660,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9246781468391418,0.4455717504024505,0.4014265537261963,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8481107354164124,0.3460324704647064,0.3291904926300049,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8679691553115845,0.3711670935153961,0.2609247863292694,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8235016465187073,0.3143913745880127,0.2996986806392669,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.723031222820282,0.2097479999065399,0.9546942114830016,284.9060974121094,284.95001220703125,298.04400634765625,294.0221252441406,297.6254272460937,297.3733215332031,284.9093017578125,1.0,0.5130364298820496,0.5173002481460571,0.5173002481460571,1.0,1.0,-2.6963701248168945,1.0133733749389648,1.6829967498779297,0.4036314785480499,0.8524288535118103,0.8524288535118103,0.0,124.54043579101562,136.0,53556.1953125,0.0,1687.1566162109375,1.0,279.75762939453125,283.3749084472656,297.04852294921875,301.54412841796875,293.1499938964844,293.1499938964844,280.04998779296875,38824.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272745370864868,1.0,0.0,0.0,3.536342144012451,3.5363657474517822,8.344529760506703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.2744140625,0.0,1430.8338623046875,1895.4371337890625,0.0,1832.2841796875,0.8826382160186768,1.0,0.0,3.0,1.0,0.0
17832720,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9246781468391418,0.4455717504024505,0.4014265537261963,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8481107354164124,0.3460324704647064,0.3291904926300049,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8679691553115845,0.3711670935153961,0.2609247863292694,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8235016465187073,0.3143913745880127,0.2996986806392669,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.723031222820282,0.2097479999065399,0.9546942114830016,284.9060974121094,284.95001220703125,298.04400634765625,294.0221252441406,297.6254272460937,297.3733215332031,284.9093017578125,1.0,0.5130364298820496,0.5173002481460571,0.5173002481460571,1.0,1.0,-2.6963701248168945,1.0133733749389648,1.6829967498779297,0.4036314785480499,0.8524288535118103,0.8524288535118103,0.0,124.54043579101562,136.0,53556.1953125,0.0,1687.1566162109375,1.0,279.75762939453125,283.3749084472656,297.04852294921875,301.54412841796875,293.1499938964844,293.1499938964844,280.04998779296875,38824.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272745370864868,1.0,0.0,0.0,3.536342144012451,3.5363657474517822,8.344529760506703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.2744140625,0.0,1430.8338623046875,1895.4371337890625,0.0,1832.2841796875,0.8826382160186768,1.0,0.0,3.0,1.0,0.0
17832780,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9224489331245422,0.4495721459388733,0.4047886431217193,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.846686601638794,0.3494096398353576,0.3322652876377105,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8649668097496033,0.3728853166103363,0.2620128691196441,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8213970065116882,0.3165038526058197,0.3016054630279541,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7209076285362244,0.2108832895755767,0.9596185684204102,285.0291748046875,284.95001220703125,298.11138916015625,294.043212890625,297.6523742675781,297.3760070800781,285.0272827148437,1.0,0.5171803832054138,0.5163423418998718,0.5163423418998718,1.0,1.0,-2.7136151790618896,1.01918363571167,1.6944316625595093,0.4053541123867035,0.9688462615013124,0.9688462615013124,0.0,127.41758728027344,139.0,53333.2265625,0.0,1725.7137451171875,1.0,280.0425720214844,283.49688720703125,297.0191345214844,301.4284362792969,293.1499938964844,293.1499938964844,279.75,32316.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178895473480225,1.0,0.0,0.0,3.692894220352173,3.692918062210083,9.099698559111856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7529296875,0.0,1553.530517578125,1895.4371337890625,0.0,1754.6923828125,0.9121161103248596,1.0,0.0,3.0,1.0,0.0
17832840,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9224489331245422,0.4495721459388733,0.4047886431217193,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.846686601638794,0.3494096398353576,0.3322652876377105,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8649668097496033,0.3728853166103363,0.2620128691196441,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8213970065116882,0.3165038526058197,0.3016054630279541,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7209076285362244,0.2108832895755767,0.9596185684204102,285.0291748046875,284.95001220703125,298.11138916015625,294.043212890625,297.6523742675781,297.3760070800781,285.0272827148437,1.0,0.5171803832054138,0.5163423418998718,0.5163423418998718,1.0,1.0,-2.7136151790618896,1.01918363571167,1.6944316625595093,0.4053541123867035,0.9688462615013124,0.9688462615013124,0.0,127.41758728027344,139.0,53333.2265625,0.0,1725.7137451171875,1.0,280.0425720214844,283.49688720703125,297.0191345214844,301.4284362792969,293.1499938964844,293.1499938964844,279.75,32316.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178895473480225,1.0,0.0,0.0,3.692894220352173,3.692918062210083,9.099698559111856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7529296875,0.0,1553.530517578125,1895.4371337890625,0.0,1754.6923828125,0.9121161103248596,1.0,0.0,3.0,1.0,0.0
17832900,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9213258624076844,0.4510130286216736,0.4064438641071319,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8460163474082947,0.3508516848087311,0.3338441848754883,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8635192513465881,0.3734201490879059,0.2625845074653625,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8203819990158081,0.3173291683197021,0.3025927245616913,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7198915481567383,0.2113047242164611,0.9622538685798644,284.88818359375,284.95001220703125,298.1446228027344,294.0534362792969,297.662841796875,297.3729858398437,284.8817749023437,1.0,0.5192909836769104,0.5158633589744568,0.5158633589744568,1.0,1.0,-2.7225468158721924,1.0221924781799316,1.7003542184829712,0.4064127206802368,0.8797171115875244,0.8797171115875244,0.0,128.89263916015625,139.0,54412.90625,0.0,1745.7838134765625,1.0,279.79644775390625,283.3329772949219,297.1017150878906,301.6819763183594,293.1499938964844,293.1499938964844,279.75,36132.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266247272491455,1.0,0.0,0.0,3.6878039836883545,3.687828302383423,9.07463061139424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.5478515625,0.0,1576.638916015625,1895.4371337890625,0.0,1826.868408203125,0.9117426872253418,1.0,0.0,3.0,1.0,0.0
17832960,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9188304543495178,0.4521913826465606,0.4075902104377746,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8444057106971741,0.3521071970462799,0.3351315855979919,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8610341548919678,0.3737196326255798,0.2628796696662903,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8184569478034973,0.3179680109024048,0.3033045828342438,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180564403533936,0.2115770578384399,0.963977873325348,284.9012145996094,284.95001220703125,298.1774597167969,294.0634765625,297.67138671875,297.3671569824219,284.904541015625,1.0,0.5212724208831787,0.5152613520622253,0.5152613520622253,1.0,1.0,-2.728756189346313,1.0238484144210815,1.704907774925232,0.406761884689331,0.8674535155296326,0.8674535155296326,0.0,130.7176971435547,142.0,54278.984375,0.0,1763.5296630859375,1.0,279.7571716308594,283.3527526855469,297.0993957519531,301.6430053710937,293.1499938964844,293.1499938964844,280.04998779296875,38419.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299754619598389,1.0,0.0,0.0,3.605130434036255,3.605154514312744,8.672319609104306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.84375,0.0,1501.6988525390625,1895.4371337890625,0.0,1854.86279296875,0.8972303867340088,1.0,0.0,3.0,1.0,0.0
17833020,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9164639711380004,0.4559972584247589,0.4107389450073242,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8429292440414429,0.3554173707962036,0.3381264507770538,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8580058813095093,0.3752995431423187,0.2638551294803619,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8162381649017334,0.3199516534805298,0.3050763309001922,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7157749533653259,0.2125918269157409,0.9683420062065125,285.0315856933594,284.95001220703125,298.24188232421875,294.0828552246094,297.69659423828125,297.3692626953125,285.02984619140625,1.0,0.5252740979194641,0.5140573382377625,0.5140573382377625,1.0,1.0,-2.744678497314453,1.0286049842834473,1.716073513031006,0.4080652594566345,0.9883818626403807,0.9883818626403807,0.0,133.69557189941406,145.0,53977.703125,0.0,1801.4188232421875,1.0,280.0430603027344,283.48321533203125,297.0615539550781,301.5140991210937,293.1499938964844,293.1499938964844,279.75,32417.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210909724235535,1.0,0.0,0.0,3.752776861190796,3.752801179885864,9.397206781613932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.796875,0.0,1622.987060546875,1895.4371337890625,0.0,1781.0069580078125,0.9257238507270812,1.0,0.0,3.0,1.0,0.0
