time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9164639711380004,0.4559972584247589,0.4107389450073242,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8429292440414429,0.3554173707962036,0.3381264507770538,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8580058813095093,0.3752995431423187,0.2638551294803619,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8162381649017334,0.3199516534805298,0.3050763309001922,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7157749533653259,0.2125918269157409,0.9683420062065125,285.0315856933594,284.95001220703125,298.24188232421875,294.0828552246094,297.69659423828125,297.3692626953125,285.02984619140625,1.0,0.5252740979194641,0.5140573382377625,0.5140573382377625,1.0,1.0,-2.744678497314453,1.0286049842834473,1.716073513031006,0.4080652594566345,0.9883818626403807,0.9883818626403807,0.0,133.69557189941406,145.0,53977.703125,0.0,1801.4188232421875,1.0,280.0430603027344,283.48321533203125,297.0615539550781,301.5140991210937,293.1499938964844,293.1499938964844,279.75,32417.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210909724235535,1.0,0.0,0.0,3.752776861190796,3.752801179885864,9.397206781613932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.796875,0.0,1622.987060546875,1895.4371337890625,0.0,1781.0069580078125,0.9257238507270812,1.0,0.0,3.0,1.0,0.0
17833140,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9130200743675232,0.458425223827362,0.413389503955841,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8407899737358093,0.3580558896064758,0.3409478366374969,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8542768359184265,0.3760223388671875,0.2646511793136596,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8133427500724792,0.3213020265102386,0.3066765069961548,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7128798365592957,0.2131730616092682,0.9722291827201844,284.89508056640625,284.95001220703125,298.3043518066406,294.10125732421875,297.7137756347656,297.35992431640625,284.898193359375,1.0,0.5292171835899353,0.5128533244132996,0.5128533244132996,1.0,1.0,-2.7588136196136475,1.0325592756271362,1.7262544631958008,0.4091111123561859,0.8803771138191223,0.8803771138191223,0.0,137.02700805664062,148.0,54959.921875,0.0,1838.6195068359373,1.0,279.7565002441406,283.330078125,297.1372375488281,301.7247619628906,293.1499938964844,293.1499938964844,280.04998779296875,38372.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331183552742004,1.0,0.0,0.0,3.6728243827819824,3.672849178314209,9.001059311231074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.1279296875,0.0,1576.5693359375,1895.4371337890625,0.0,1881.270263671875,0.9120849967002868,1.0,0.0,3.0,1.0,0.0
17833200,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9130200743675232,0.458425223827362,0.413389503955841,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8407899737358093,0.3580558896064758,0.3409478366374969,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8542768359184265,0.3760223388671875,0.2646511793136596,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8133427500724792,0.3213020265102386,0.3066765069961548,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7128798365592957,0.2131730616092682,0.9722291827201844,284.89508056640625,284.95001220703125,298.3043518066406,294.10125732421875,297.7137756347656,297.35992431640625,284.898193359375,1.0,0.5292171835899353,0.5128533244132996,0.5128533244132996,1.0,1.0,-2.7588136196136475,1.0325592756271362,1.7262544631958008,0.4091111123561859,0.8803771138191223,0.8803771138191223,0.0,137.02700805664062,148.0,54959.921875,0.0,1838.6195068359373,1.0,279.7565002441406,283.330078125,297.1372375488281,301.7247619628906,293.1499938964844,293.1499938964844,280.04998779296875,38372.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331183552742004,1.0,0.0,0.0,3.6728243827819824,3.672849178314209,9.001059311231074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.1279296875,0.0,1576.5693359375,1895.4371337890625,0.0,1881.270263671875,0.9120849967002868,1.0,0.0,3.0,1.0,0.0
17833260,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.91079181432724,0.4620905816555023,0.4163883626461029,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8394323587417603,0.3613404631614685,0.3439024686813354,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8514226078987122,0.3775290846824646,0.2655619978904724,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8111573457717896,0.3232023417949676,0.308355301618576,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7105399966239929,0.2140931934118271,0.976125717163086,285.03375244140625,284.95001220703125,298.3645324707031,294.1185607910156,297.7373046875,297.3620910644531,285.0323181152344,1.0,0.5330618023872375,0.5116595029830933,0.5116595029830933,1.0,1.0,-2.773756265640259,1.0368618965148926,1.7368944883346558,0.410147875547409,1.0,1.0,0.0,140.0094757080078,151.0,54561.80078125,0.0,1875.785888671875,1.0,280.04345703125,283.4707336425781,297.0964050292969,301.5871276855469,293.1499938964844,293.1499938964844,279.75,32696.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240320444107056,1.0,0.0,0.0,3.8070337772369385,3.807058811187744,9.67089704317914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5537109375,0.0,1689.2152099609375,1895.4371337890625,0.0,1805.3228759765625,0.9381843209266664,1.0,0.0,3.0,1.0,0.0
17833320,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.91079181432724,0.4620905816555023,0.4163883626461029,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8394323587417603,0.3613404631614685,0.3439024686813354,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8514226078987122,0.3775290846824646,0.2655619978904724,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8111573457717896,0.3232023417949676,0.308355301618576,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7105399966239929,0.2140931934118271,0.976125717163086,285.03375244140625,284.95001220703125,298.3645324707031,294.1185607910156,297.7373046875,297.3620910644531,285.0323181152344,1.0,0.5330618023872375,0.5116595029830933,0.5116595029830933,1.0,1.0,-2.773756265640259,1.0368618965148926,1.7368944883346558,0.410147875547409,1.0,1.0,0.0,140.0094757080078,151.0,54561.80078125,0.0,1875.785888671875,1.0,280.04345703125,283.4707336425781,297.0964050292969,301.5871276855469,293.1499938964844,293.1499938964844,279.75,32696.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240320444107056,1.0,0.0,0.0,3.8070337772369385,3.807058811187744,9.67089704317914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5537109375,0.0,1689.2152099609375,1895.4371337890625,0.0,1805.3228759765625,0.9381843209266664,1.0,0.0,3.0,1.0,0.0
17833380,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9076513648033142,0.4643565416336059,0.4189068377017975,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8375059962272644,0.3639533221721649,0.3467053472995758,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8479801416397095,0.378190815448761,0.2663186490535736,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8083612322807312,0.3244788944721222,0.3098891079425812,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.707629382610321,0.2145912647247314,0.9796470403671264,284.8930969238281,284.95001220703125,298.4220886230469,294.1346740722656,297.75244140625,297.3526916503906,284.8955078125,1.0,0.5368627905845642,0.5104657411575317,0.5104657411575317,1.0,1.0,-2.787144422531128,1.0404582023620603,1.7466861009597778,0.4110282957553863,0.8937180638313293,0.8937180638313293,0.0,143.3254852294922,139.0,55581.44921875,0.0,1912.4476318359373,1.0,279.75701904296875,283.3121643066406,297.1690673828125,301.79608154296875,293.1499938964844,293.1499938964844,280.04998779296875,38198.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358068227767944,1.0,0.0,0.0,3.7341580390930176,3.7341833114624015,9.304192758463614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.33935546875,0.0,1645.658447265625,1895.4371337890625,0.0,1903.9716796875,0.9256309866905212,1.0,0.0,3.0,1.0,0.0
17833440,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9076513648033142,0.4643565416336059,0.4189068377017975,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8375059962272644,0.3639533221721649,0.3467053472995758,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8479801416397095,0.378190815448761,0.2663186490535736,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8083612322807312,0.3244788944721222,0.3098891079425812,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.707629382610321,0.2145912647247314,0.9796470403671264,284.8930969238281,284.95001220703125,298.4220886230469,294.1346740722656,297.75244140625,297.3526916503906,284.8955078125,1.0,0.5368627905845642,0.5104657411575317,0.5104657411575317,1.0,1.0,-2.787144422531128,1.0404582023620603,1.7466861009597778,0.4110282957553863,0.8937180638313293,0.8937180638313293,0.0,143.3254852294922,139.0,55581.44921875,0.0,1912.4476318359373,1.0,279.75701904296875,283.3121643066406,297.1690673828125,301.79608154296875,293.1499938964844,293.1499938964844,280.04998779296875,38198.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358068227767944,1.0,0.0,0.0,3.7341580390930176,3.7341833114624015,9.304192758463614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.33935546875,0.0,1645.658447265625,1895.4371337890625,0.0,1903.9716796875,0.9256309866905212,1.0,0.0,3.0,1.0,0.0
17833500,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9101396799087524,0.4659915864467621,0.4200021028518677,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8397171497344971,0.3654922246932983,0.3479324877262115,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8495434522628784,0.3788033127784729,0.2665519714355469,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8101664781570435,0.3253090679645538,0.310472309589386,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7090650796890259,0.2149468213319778,0.9805637001991272,285.0309143066406,284.95001220703125,298.4497985839844,294.14227294921875,297.7623596191406,297.35235595703125,285.0362548828125,1.0,0.536745548248291,0.509868860244751,0.509868860244751,1.0,1.0,-2.79201602935791,1.0414870977401731,1.7505290508270264,0.4110287725925445,0.9884725213050842,0.9884725213050842,0.0,142.61033630371094,139.0,54828.12109375,0.0,1916.7247314453125,1.0,280.00421142578125,283.4635314941406,297.1085510253906,301.5858459472656,293.1499938964844,293.1499938964844,280.04998779296875,34049.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287431359291077,1.0,0.0,0.0,3.778373241424561,3.778398036956787,9.525833775114734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.53125,0.0,1665.625244140625,1895.4371337890625,0.0,1844.547607421875,0.934495449066162,1.0,0.0,3.0,1.0,0.0
17833560,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9165542125701904,0.4678930044174194,0.4215502440929413,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8448329567909241,0.367238312959671,0.3494101464748382,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8541470170021057,0.3796623349189758,0.2670201063156128,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8147785663604736,0.326330304145813,0.3112723529338836,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7130492925643921,0.215450569987297,0.9820916652679444,285.0370483398437,284.95001220703125,298.4767150878906,294.1495361328125,297.7738647460937,297.3551330566406,285.0365600585937,1.0,0.5359998941421509,0.5092588663101196,0.5092588663101196,1.0,1.0,-2.799010753631592,1.0433825254440308,1.7556283473968506,0.411422461271286,1.0,1.0,0.0,140.16650390625,127.0,55025.3984375,0.0,1916.1190185546875,1.0,280.0432434082031,283.4620666503906,297.1268615722656,301.6497497558594,293.1499938964844,293.1499938964844,279.75,33351.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266750931739807,1.0,0.0,0.0,3.847271203994751,3.847296714782715,9.876405329123372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.541015625,0.0,1743.03173828125,1895.4371337890625,0.0,1827.287841796875,0.9476733803749084,1.0,0.0,3.0,1.0,0.0
17833620,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9289511442184448,0.4696033298969269,0.4233097434043884,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8547135591506958,0.3693036139011383,0.3513848781585693,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8632374405860901,0.3802401721477508,0.2674867510795593,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8234401345252991,0.327350378036499,0.3122441470623016,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7204687595367432,0.2158680707216262,0.983680248260498,284.87890625,284.95001220703125,298.5160827636719,294.159912109375,297.7842712402344,297.3491516113281,284.8804626464844,1.0,0.5337595343589783,0.5083317160606384,0.5083317160606384,1.0,1.0,-2.807145357131958,1.0451821088790894,1.7619632482528689,0.4116410911083221,0.9050413966178894,0.9050413966178894,0.0,135.20986938476562,127.0,56078.99609375,0.0,1905.2733154296875,1.0,279.7661437988281,283.2862854003906,297.2047424316406,301.8778991699219,293.1499938964844,293.1499938964844,279.75,37913.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373077273368835,1.0,0.0,0.0,3.806221723556519,3.8062474727630615,9.66677134783822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.822265625,0.0,1728.947265625,1895.4371337890625,0.0,1916.689208984375,0.9406888484954834,1.0,0.0,3.0,1.0,0.0
17833680,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9331291913986206,0.4700894355773926,0.423636794090271,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8581128120422363,0.3699069917201996,0.3518700897693634,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8663573861122131,0.3803617060184479,0.2675091028213501,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.826347291469574,0.3276222050189972,0.3124223351478576,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7229163646697998,0.2159575521945953,0.9837446212768556,284.89178466796875,284.95001220703125,298.5281066894531,294.1629943847656,297.7870178222656,297.3466186523437,284.8939514160156,1.0,0.5327878594398499,0.5080388784408569,0.5080388784408569,1.0,1.0,-2.8084404468536377,1.045215129852295,1.7632254362106323,0.4114335775375366,0.9029952883720398,0.9029952883720398,0.0,133.47569274902344,115.0,56027.97265625,0.0,1899.01611328125,1.0,279.7567443847656,283.2984924316406,297.195556640625,301.8523254394531,293.1499938964844,293.1499938964844,279.45001220703125,38188.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73797208070755,1.0,0.0,0.0,3.7786498069763184,3.778675317764282,9.5272275757452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.171875,0.0,1698.018310546875,1895.4371337890625,0.0,1922.3291015625,0.9355986714363098,1.0,0.0,3.0,1.0,0.0
17833740,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.954208254814148,0.4721865355968475,0.4250536561012268,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8759098649024963,0.3724233210086822,0.3538355827331543,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8829391598701477,0.3808709979057312,0.2675582766532898,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8414663672447205,0.3287356197834015,0.3130840361118316,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7354679107666016,0.2162925451993942,0.9835259914398192,284.883056640625,284.95001220703125,298.5758972167969,294.175048828125,297.7984313964844,297.337646484375,284.8857727050781,1.0,0.5278500914573669,0.506818950176239,0.506818950176239,1.0,1.0,-2.8130970001220703,1.0450356006622314,1.7680613994598389,0.4103748798370361,0.8287532925605774,0.8287532925605774,0.0,124.9758529663086,103.0,56121.109375,0.0,1865.60791015625,1.0,279.4579467773437,283.2721252441406,297.1851501464844,301.8642272949219,293.1499938964844,293.1499938964844,279.75,41469.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433028221130371,1.0,0.0,0.0,3.514692068099976,3.514715671539306,8.242668627644889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.0966796875,0.0,1427.1826171875,1895.4371337890625,0.0,1967.7972412109373,0.8804982900619507,1.0,0.0,3.0,1.0,0.0
17833800,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.954208254814148,0.4721865355968475,0.4250536561012268,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8759098649024963,0.3724233210086822,0.3538355827331543,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8829391598701477,0.3808709979057312,0.2675582766532898,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8414663672447205,0.3287356197834015,0.3130840361118316,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7354679107666016,0.2162925451993942,0.9835259914398192,284.883056640625,284.95001220703125,298.5758972167969,294.175048828125,297.7984313964844,297.337646484375,284.8857727050781,1.0,0.5278500914573669,0.506818950176239,0.506818950176239,1.0,1.0,-2.8130970001220703,1.0450356006622314,1.7680613994598389,0.4103748798370361,0.8287532925605774,0.8287532925605774,0.0,124.9758529663086,103.0,56121.109375,0.0,1865.60791015625,1.0,279.4579467773437,283.2721252441406,297.1851501464844,301.8642272949219,293.1499938964844,293.1499938964844,279.75,41469.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433028221130371,1.0,0.0,0.0,3.514692068099976,3.514715671539306,8.242668627644889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.0966796875,0.0,1427.1826171875,1895.4371337890625,0.0,1967.7972412109373,0.8804982900619507,1.0,0.0,3.0,1.0,0.0
17833860,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9823004603385924,0.475884735584259,0.4276773929595947,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9033222198486328,0.3759614825248718,0.3565125167369842,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9093353748321532,0.3825958371162414,0.2682487368583679,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8654406666755676,0.3307665884494781,0.3143613338470459,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7553167343139648,0.2172843962907791,0.985160231590271,285.0066223144531,284.95001220703125,298.61981201171875,294.1855163574219,297.8182983398437,297.3442077636719,285.0062255859375,1.0,0.5222960114479065,0.5056823492050171,0.5056823492050171,1.0,1.0,-2.823789358139038,1.0475187301635742,1.776270627975464,0.4105313122272491,0.9308923482894896,0.9308923482894896,0.0,114.2216567993164,91.0,55658.875,0.0,1830.6474609375,1.0,279.74139404296875,283.40185546875,297.1468505859375,301.70721435546875,293.1499938964844,293.1499938964844,279.45001220703125,33579.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304851412773132,1.0,0.0,0.0,3.6345582008361816,3.6345818042755127,8.814477610030735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.412109375,0.0,1498.02099609375,1895.4371337890625,0.0,1859.1353759765625,0.9002194404602051,1.0,0.0,3.0,1.0,0.0
17833920,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9823004603385924,0.475884735584259,0.4276773929595947,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9033222198486328,0.3759614825248718,0.3565125167369842,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9093353748321532,0.3825958371162414,0.2682487368583679,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8654406666755676,0.3307665884494781,0.3143613338470459,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7553167343139648,0.2172843962907791,0.985160231590271,285.0066223144531,284.95001220703125,298.61981201171875,294.1855163574219,297.8182983398437,297.3442077636719,285.0062255859375,1.0,0.5222960114479065,0.5056823492050171,0.5056823492050171,1.0,1.0,-2.823789358139038,1.0475187301635742,1.776270627975464,0.4105313122272491,0.9308923482894896,0.9308923482894896,0.0,114.2216567993164,91.0,55658.875,0.0,1830.6474609375,1.0,279.74139404296875,283.40185546875,297.1468505859375,301.70721435546875,293.1499938964844,293.1499938964844,279.45001220703125,33579.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304851412773132,1.0,0.0,0.0,3.6345582008361816,3.6345818042755127,8.814477610030735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.412109375,0.0,1498.02099609375,1895.4371337890625,0.0,1859.1353759765625,0.9002194404602051,1.0,0.0,3.0,1.0,0.0
17833980,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.47858327627182,0.4147071540355682,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9404224753379822,0.37883260846138,0.3589669466018677,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9452361464500428,0.3834965825080871,0.2687259912490845,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8961296677589417,0.332205593585968,0.3154551684856415,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7811000347137451,0.2179148644208908,0.9864814877510072,284.9060363769531,284.95001220703125,298.6595153808594,294.19439697265625,297.8300170898437,297.340576171875,284.9076538085937,1.0,0.5162346363067627,0.5045458078384399,0.5045458078384399,1.0,1.0,-2.832064151763916,1.0492321252822876,1.782832145690918,0.4079861044883728,0.8431808352470398,0.8431808352470398,0.0,103.236083984375,79.0,56252.12890625,0.0,1779.521240234375,1.0,279.4578552246094,283.2860107421875,297.2167663574219,301.89080810546875,293.1499938964844,293.1499938964844,279.75,39015.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397780418395996,1.0,0.0,0.0,3.508904933929444,3.508928060531616,8.21554749563802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.443359375,0.0,1403.4725341796875,1895.4371337890625,0.0,1937.6895751953125,0.8765644431114197,1.0,0.0,3.0,1.0,0.0
17834040,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.47858327627182,0.4147071540355682,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9404224753379822,0.37883260846138,0.3589669466018677,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9452361464500428,0.3834965825080871,0.2687259912490845,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8961296677589417,0.332205593585968,0.3154551684856415,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7811000347137451,0.2179148644208908,0.9864814877510072,284.9060363769531,284.95001220703125,298.6595153808594,294.19439697265625,297.8300170898437,297.340576171875,284.9076538085937,1.0,0.5162346363067627,0.5045458078384399,0.5045458078384399,1.0,1.0,-2.832064151763916,1.0492321252822876,1.782832145690918,0.4079861044883728,0.8431808352470398,0.8431808352470398,0.0,103.236083984375,79.0,56252.12890625,0.0,1779.521240234375,1.0,279.4578552246094,283.2860107421875,297.2167663574219,301.89080810546875,293.1499938964844,293.1499938964844,279.75,39015.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397780418395996,1.0,0.0,0.0,3.508904933929444,3.508928060531616,8.21554749563802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.443359375,0.0,1403.4725341796875,1895.4371337890625,0.0,1937.6895751953125,0.8765644431114197,1.0,0.0,3.0,1.0,0.0
17834100,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.482439786195755,0.4080362319946289,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9474989771842957,0.3804265856742859,0.3602744340896606,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9513201713562012,0.3841394782066345,0.2690115571022033,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9017450213432312,0.3330464959144592,0.3160743117332458,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7857258915901184,0.2182899415493011,0.9875232577323914,285.013671875,284.95001220703125,298.6776733398437,294.1981811523437,297.8436889648437,297.35284423828125,285.0162658691406,1.0,0.5116739869117737,0.5039774775505066,0.5039774775505066,1.0,1.0,-2.8105599880218506,1.0389142036437988,1.7716457843780518,0.4055370092391968,0.9177352786064148,0.9177352786064148,0.0,100.96044158935548,79.0,55295.92578125,0.0,1746.551513671875,1.0,279.6976928710937,283.4089660644531,297.1571044921875,301.6747131347656,293.1499938964844,293.1499938964844,279.75,34322.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732194721698761,1.0,0.0,0.0,3.554900646209717,3.5549235343933105,8.432342610831256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.18359375,0.0,1417.6966552734375,1895.4371337890625,0.0,1873.4947509765625,0.8847147822380066,1.0,0.0,3.0,1.0,0.0
17834160,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.4878299236297607,0.3928009867668152,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.961936354637146,0.3821270763874054,0.3617254197597503,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9647127389907836,0.3849029242992401,0.2694328427314758,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9150597453117372,0.3339867889881134,0.3168103992938995,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7964293360710144,0.2187695354223251,0.9888951182365416,284.9925537109375,284.95001220703125,298.69464111328125,294.2015380859375,297.8631286621094,297.374755859375,284.98980712890625,1.0,0.5070823431015015,0.5035126209259033,0.5035126209259033,1.0,1.0,-2.797035217285156,1.032420992851257,1.7646141052246094,0.4021394848823547,0.9225834608078004,0.9225834608078004,0.0,96.84961700439452,99.0,55223.24609375,0.0,1706.4384765625,1.0,279.7416687011719,283.3878479003906,297.1698608398437,301.7187194824219,293.1499938964844,293.1499938964844,279.45001220703125,33568.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291731834411621,1.0,0.0,0.0,3.622525691986084,3.622549057006836,8.756211400395841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.4404296875,0.0,1484.7591552734375,1895.4371337890625,0.0,1848.14453125,0.8971080780029297,1.0,0.0,3.0,1.0,0.0
17834220,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.4970619678497314,0.3903421461582184,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.966437041759491,0.3848900496959686,0.3644369542598724,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9674891233444214,0.3856353163719177,0.2700531184673309,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.91874098777771,0.3352924883365631,0.3181440830230713,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7990213632583618,0.2194278240203857,0.992055594921112,284.911376953125,284.95001220703125,298.72491455078125,294.2069091796875,297.8925476074219,297.40484619140625,284.9140930175781,1.0,0.5086469650268555,0.502582848072052,0.502582848072052,1.0,1.0,-2.803436756134033,1.0335074663162231,1.7699291706085205,0.4012905359268188,0.8400158882141113,0.8400158882141113,0.0,96.4893035888672,119.0,55731.4609375,0.0,1714.3941650390625,1.0,279.4581298828125,283.2940673828125,297.223388671875,301.8623046875,293.1499938964844,293.1499938964844,279.75,39049.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369710206985474,1.0,0.0,0.0,3.471078872680664,3.471101760864258,8.039374392865284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.970703125,0.0,1364.7713623046875,1895.4371337890625,0.0,1913.833740234375,0.868682861328125,1.0,0.0,3.0,1.0,0.0
17834280,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.4970619678497314,0.3903421461582184,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.966437041759491,0.3848900496959686,0.3644369542598724,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9674891233444214,0.3856353163719177,0.2700531184673309,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.91874098777771,0.3352924883365631,0.3181440830230713,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7990213632583618,0.2194278240203857,0.992055594921112,284.911376953125,284.95001220703125,298.72491455078125,294.2069091796875,297.8925476074219,297.40484619140625,284.9140930175781,1.0,0.5086469650268555,0.502582848072052,0.502582848072052,1.0,1.0,-2.803436756134033,1.0335074663162231,1.7699291706085205,0.4012905359268188,0.8400158882141113,0.8400158882141113,0.0,96.4893035888672,119.0,55731.4609375,0.0,1714.3941650390625,1.0,279.4581298828125,283.2940673828125,297.223388671875,301.8623046875,293.1499938964844,293.1499938964844,279.75,39049.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369710206985474,1.0,0.0,0.0,3.471078872680664,3.471101760864258,8.039374392865284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.970703125,0.0,1364.7713623046875,1895.4371337890625,0.0,1913.833740234375,0.868682861328125,1.0,0.0,3.0,1.0,0.0
17834340,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.5017282962799072,0.4077020585536957,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9548916220664978,0.3883883059024811,0.3676973283290863,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.954291045665741,0.3872153460979461,0.2711061239242553,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9058493375778198,0.3372265994548797,0.3199573755264282,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7885355949401855,0.220483511686325,0.9970470070838928,285.02978515625,284.95001220703125,298.75,294.2104187011719,297.9048767089844,297.4097595214844,285.0294494628906,1.0,0.5171948075294495,0.5016530156135559,0.5016530156135559,1.0,1.0,-2.8376383781433105,1.0461403131484983,1.791498064994812,0.4060578048229217,0.9543718099594116,0.9543718099594116,0.0,101.84943389892578,137.0,55814.8515625,0.0,1792.5150146484375,1.0,279.7412414550781,283.41119384765625,297.1893920898437,301.7509460449219,293.1499938964844,293.1499938964844,279.45001220703125,32238.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281126976013184,1.0,0.0,0.0,3.6358373165130615,3.6358604431152335,8.820681500765204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.6591796875,0.0,1489.431396484375,1895.4371337890625,0.0,1839.2791748046875,0.899516761302948,1.0,0.0,3.0,1.0,0.0
17834400,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.5017282962799072,0.4077020585536957,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9548916220664978,0.3883883059024811,0.3676973283290863,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.954291045665741,0.3872153460979461,0.2711061239242553,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9058493375778198,0.3372265994548797,0.3199573755264282,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7885355949401855,0.220483511686325,0.9970470070838928,285.02978515625,284.95001220703125,298.75,294.2104187011719,297.9048767089844,297.4097595214844,285.0294494628906,1.0,0.5171948075294495,0.5016530156135559,0.5016530156135559,1.0,1.0,-2.8376383781433105,1.0461403131484983,1.791498064994812,0.4060578048229217,0.9543718099594116,0.9543718099594116,0.0,101.84943389892578,137.0,55814.8515625,0.0,1792.5150146484375,1.0,279.7412414550781,283.41119384765625,297.1893920898437,301.7509460449219,293.1499938964844,293.1499938964844,279.45001220703125,32238.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281126976013184,1.0,0.0,0.0,3.6358373165130615,3.6358604431152335,8.820681500765204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.6591796875,0.0,1489.431396484375,1895.4371337890625,0.0,1839.2791748046875,0.899516761302948,1.0,0.0,3.0,1.0,0.0
17834460,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.4996411502361297,0.4378044903278351,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9325574636459352,0.3911370635032654,0.3707967102527618,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9300806522369384,0.3879196047782898,0.2720030844211578,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8855112195014954,0.3384967148303985,0.3216489255428314,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7708160281181335,0.220975637435913,1.0015034675598145,284.9246520996094,284.95001220703125,298.7719421386719,294.2138061523437,297.888916015625,297.37158203125,284.92755126953125,1.0,0.5299333930015564,0.500514805316925,0.500514805316925,1.0,1.0,-2.886003494262696,1.0642240047454834,1.821779489517212,0.4132878184318542,0.8768594264984131,0.8768594264984131,0.0,111.20620727539062,155.0,57312.1640625,0.0,1914.7398681640625,1.0,279.45751953125,283.2781982421875,297.25714111328125,301.98388671875,293.1499938964844,293.1499938964844,279.75,37196.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415493726730347,1.0,0.0,0.0,3.583560943603516,3.5835845470428467,8.568856628698995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.96875,0.0,1469.287841796875,1895.4371337890625,0.0,1952.798828125,0.8917701244354248,1.0,0.0,3.0,1.0,0.0
17834520,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.4996411502361297,0.4378044903278351,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9325574636459352,0.3911370635032654,0.3707967102527618,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9300806522369384,0.3879196047782898,0.2720030844211578,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8855112195014954,0.3384967148303985,0.3216489255428314,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7708160281181335,0.220975637435913,1.0015034675598145,284.9246520996094,284.95001220703125,298.7719421386719,294.2138061523437,297.888916015625,297.37158203125,284.92755126953125,1.0,0.5299333930015564,0.500514805316925,0.500514805316925,1.0,1.0,-2.886003494262696,1.0642240047454834,1.821779489517212,0.4132878184318542,0.8768594264984131,0.8768594264984131,0.0,111.20620727539062,155.0,57312.1640625,0.0,1914.7398681640625,1.0,279.45751953125,283.2781982421875,297.25714111328125,301.98388671875,293.1499938964844,293.1499938964844,279.75,37196.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415493726730347,1.0,0.0,0.0,3.583560943603516,3.5835845470428467,8.568856628698995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.96875,0.0,1469.287841796875,1895.4371337890625,0.0,1952.798828125,0.8917701244354248,1.0,0.0,3.0,1.0,0.0
17834580,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9735767245292664,0.4965714812278747,0.4475968480110168,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.895191490650177,0.3943449854850769,0.3742790520191192,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8915876746177673,0.3892049193382263,0.2732127010822296,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8525339961051941,0.3401390016078949,0.3236814737319946,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.742547869682312,0.2215202152729034,1.006615161895752,285.0356140136719,284.95001220703125,298.7929992675781,294.2189025878906,297.8734130859375,297.3351745605469,285.03302001953125,1.0,0.5436515808105469,0.4993765950202942,0.4993765950202942,1.0,1.0,-2.911562919616699,1.072716474533081,1.8388464450836184,0.4163262546062469,0.9960028529167176,0.9960028529167176,0.0,127.58020782470705,173.0,57229.2734375,0.0,2037.9559326171875,1.0,279.7424621582031,283.3905944824219,297.2134094238281,301.8749389648437,293.1499938964844,293.1499938964844,279.45001220703125,32027.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361941933631897,1.0,0.0,0.0,3.752490520477295,3.7525148391723633,9.395773190590262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.541015625,0.0,1619.6534423828125,1895.4371337890625,0.0,1907.2509765625,0.9254197478294371,1.0,0.0,3.0,1.0,0.0
17834640,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9735767245292664,0.4965714812278747,0.4475968480110168,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.895191490650177,0.3943449854850769,0.3742790520191192,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8915876746177673,0.3892049193382263,0.2732127010822296,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8525339961051941,0.3401390016078949,0.3236814737319946,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.742547869682312,0.2215202152729034,1.006615161895752,285.0356140136719,284.95001220703125,298.7929992675781,294.2189025878906,297.8734130859375,297.3351745605469,285.03302001953125,1.0,0.5436515808105469,0.4993765950202942,0.4993765950202942,1.0,1.0,-2.911562919616699,1.072716474533081,1.8388464450836184,0.4163262546062469,0.9960028529167176,0.9960028529167176,0.0,127.58020782470705,173.0,57229.2734375,0.0,2037.9559326171875,1.0,279.7424621582031,283.3905944824219,297.2134094238281,301.8749389648437,293.1499938964844,293.1499938964844,279.45001220703125,32027.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361941933631897,1.0,0.0,0.0,3.752490520477295,3.7525148391723633,9.395773190590262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.541015625,0.0,1619.6534423828125,1895.4371337890625,0.0,1907.2509765625,0.9254197478294371,1.0,0.0,3.0,1.0,0.0
17834700,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9545468091964722,0.4961847066879272,0.4474967420101166,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.878976047039032,0.3955816328525543,0.3760051131248474,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8747678399085999,0.3894345164299011,0.2738125324249267,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8377482891082764,0.3406404256820678,0.3246911168098449,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7298575639724731,0.2215630859136581,1.0090763568878174,284.885986328125,284.95001220703125,298.80322265625,294.2220764160156,297.86962890625,297.32379150390625,284.87969970703125,1.0,0.5502856373786926,0.4988074898719787,0.4988074898719787,1.0,1.0,-2.918889284133911,1.074674367904663,1.8442147970199585,0.4168859720230102,0.9015414118766784,0.9015414118766784,0.0,136.75970458984375,173.0,58355.046875,0.0,2095.571044921875,1.0,279.4949951171875,283.219970703125,297.2788391113281,302.1171569824219,293.1499938964844,293.1499938964844,279.45001220703125,35683.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452845573425293,1.0,0.0,0.0,3.755215167999268,3.755239963531494,9.409421295458742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.076171875,0.0,1650.96630859375,1895.4371337890625,0.0,1984.796875,0.926718533039093,1.0,0.0,3.0,1.0,0.0
17834760,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9352344274520874,0.4960212111473083,0.4475264251232147,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.864068329334259,0.3965946435928345,0.3773802518844604,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8593069911003113,0.3894068896770477,0.2741115987300873,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8241969347000122,0.3409298360347748,0.3253878653049469,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7178745865821838,0.2214396744966507,1.0105066299438477,284.8918762207031,284.95001220703125,298.8132629394531,294.2256164550781,297.8656616210937,297.312744140625,284.8946228027344,1.0,0.5567393898963928,0.4978831112384796,0.4978831112384796,1.0,1.0,-2.9234960079193115,1.0749015808105469,1.8485944271087649,0.4160957336425781,0.8826168179512024,0.8826168179512024,0.0,146.2791748046875,191.0,58173.9296875,0.0,2150.84423828125,1.0,279.4566650390625,283.2325744628906,297.26446533203125,302.06256103515625,293.1499938964844,293.1499938964844,279.75,38198.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748603105545044,1.0,0.0,0.0,3.679471015930176,3.6794958114624015,9.033667538460576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.751953125,0.0,1582.7847900390625,1895.4371337890625,0.0,2013.37841796875,0.9134114384651184,1.0,0.0,3.0,1.0,0.0
17834820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9092281460762024,0.4975664019584656,0.4489170014858246,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8447555303573608,0.3990350663661957,0.3800128996372223,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8392156362533569,0.3902255892753601,0.2748985290527344,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8052911758422852,0.342048704624176,0.3268123269081116,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7000716328620911,0.2216459661722183,1.0135245323181152,285.02734375,284.95001220703125,298.8296813964844,294.2324523925781,297.86846923828125,297.3095092773437,285.0257873535156,1.0,0.5675395727157593,0.4963301718235016,0.4963301718235016,1.0,1.0,-2.934608697891236,1.0765970945358276,1.858011603355408,0.4151483476161957,0.992778182029724,0.992778182029724,0.0,161.6405792236328,191.0,57606.35546875,0.0,2246.839599609375,1.0,279.7375183105469,283.3750305175781,297.2041931152344,301.8828430175781,293.1499938964844,293.1499938964844,279.75,32854.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739881694316864,1.0,0.0,0.0,3.786584854125977,3.786609649658203,9.567285133016412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.7666015625,0.0,1666.0858154296875,1895.4371337890625,0.0,1938.57275390625,0.9338736534118652,1.0,0.0,3.0,1.0,0.0
17834880,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.905316948890686,0.4978882372379303,0.4493312835693359,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8417202830314636,0.3995163738727569,0.3805854618549347,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8360414505004883,0.3904021084308624,0.2751108109951019,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8020368814468384,0.342278778553009,0.3271461725234985,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6970762610435486,0.2217020243406295,1.0143051147460938,285.0215148925781,284.95001220703125,298.8327331542969,294.2338562011719,297.8692321777344,297.30926513671875,285.02001953125,1.0,0.5696144700050354,0.4960343539714813,0.4960343539714813,1.0,1.0,-2.937389612197876,1.0771878957748413,1.860201716423035,0.415105402469635,0.9968103766441344,0.9968103766441344,0.0,164.49168395996094,179.0,57687.24609375,0.0,2265.995849609375,1.0,279.74346923828125,283.3688049316406,297.21295166015625,301.90478515625,293.1499938964844,293.1499938964844,279.45001220703125,32911.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398338913917542,1.0,0.0,0.0,3.805260181427002,3.805285215377808,9.6618873612897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.9560546875,0.0,1688.772705078125,1895.4371337890625,0.0,1938.1656494140625,0.9379178881645204,1.0,0.0,3.0,1.0,0.0
