time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8982433676719666,0.4985454678535461,0.4504884481430053,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.836799681186676,0.4017270505428314,0.3831181228160858,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.829945981502533,0.3905877470970154,0.2756023406982422,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.796049177646637,0.3430128395557403,0.3282667100429535,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6911193132400513,0.2215779274702072,1.0154746770858765,284.8880310058594,284.95001220703125,298.8515319824219,294.2435302734375,297.8663024902344,297.29638671875,284.8907165527344,1.0,0.5733910202980042,0.494185596704483,0.494185596704483,1.0,1.0,-2.945183277130127,1.0768804550170898,1.8683029413223269,0.4131464064121246,0.8846773505210876,0.8846773505210876,0.0,170.4019775390625,167.0,58517.8125,0.0,2309.419677734375,1.0,279.4562072753906,283.22027587890625,297.2730407714844,302.0914001464844,293.1499938964844,293.1499938964844,279.75,38696.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503841519355774,1.0,0.0,0.0,3.712697982788086,3.712723255157471,9.19755848372006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.796875,0.0,1624.570068359375,1895.4371337890625,0.0,2028.775390625,0.9211832284927368,1.0,0.0,3.0,1.0,0.0
17835000,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8982433676719666,0.4985454678535461,0.4504884481430053,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.836799681186676,0.4017270505428314,0.3831181228160858,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.829945981502533,0.3905877470970154,0.2756023406982422,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.796049177646637,0.3430128395557403,0.3282667100429535,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6911193132400513,0.2215779274702072,1.0154746770858765,284.8880310058594,284.95001220703125,298.8515319824219,294.2435302734375,297.8663024902344,297.29638671875,284.8907165527344,1.0,0.5733910202980042,0.494185596704483,0.494185596704483,1.0,1.0,-2.945183277130127,1.0768804550170898,1.8683029413223269,0.4131464064121246,0.8846773505210876,0.8846773505210876,0.0,170.4019775390625,167.0,58517.8125,0.0,2309.419677734375,1.0,279.4562072753906,283.22027587890625,297.2730407714844,302.0914001464844,293.1499938964844,293.1499938964844,279.75,38696.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503841519355774,1.0,0.0,0.0,3.712697982788086,3.712723255157471,9.19755848372006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.796875,0.0,1624.570068359375,1895.4371337890625,0.0,2028.775390625,0.9211832284927368,1.0,0.0,3.0,1.0,0.0
17835060,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9028218984603882,0.5006870031356812,0.4518901109695434,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8415799140930176,0.40474733710289,0.3855858147144317,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8334116339683533,0.3917023539543152,0.2760724723339081,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8000859022140503,0.3444430530071258,0.3292709290981293,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6940699815750122,0.2219359278678894,1.015753149986267,285.01953125,284.95001220703125,298.86968994140625,294.2545166015625,297.8721008300781,297.2968139648437,285.0179748535156,1.0,0.5726115107536316,0.4928939640522003,0.4928939640522003,1.0,1.0,-2.951934099197388,1.077169418334961,1.8747646808624268,0.4117103815078735,0.9985124468803406,0.9985124468803406,0.0,168.02342224121094,155.0,57896.09765625,0.0,2309.47216796875,1.0,279.74365234375,283.36090087890625,297.228759765625,301.93414306640625,293.1499938964844,293.1499938964844,279.45001220703125,33212.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407014966011047,1.0,0.0,0.0,3.827451705932617,3.827476978302002,9.774909131010643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.0732421875,0.0,1717.8267822265625,1895.4371337890625,0.0,1945.5611572265625,0.9431360960006714,1.0,0.0,3.0,1.0,0.0
17835120,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9028218984603882,0.5006870031356812,0.4518901109695434,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8415799140930176,0.40474733710289,0.3855858147144317,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8334116339683533,0.3917023539543152,0.2760724723339081,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8000859022140503,0.3444430530071258,0.3292709290981293,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6940699815750122,0.2219359278678894,1.015753149986267,285.01953125,284.95001220703125,298.86968994140625,294.2545166015625,297.8721008300781,297.2968139648437,285.0179748535156,1.0,0.5726115107536316,0.4928939640522003,0.4928939640522003,1.0,1.0,-2.951934099197388,1.077169418334961,1.8747646808624268,0.4117103815078735,0.9985124468803406,0.9985124468803406,0.0,168.02342224121094,155.0,57896.09765625,0.0,2309.47216796875,1.0,279.74365234375,283.36090087890625,297.228759765625,301.93414306640625,293.1499938964844,293.1499938964844,279.45001220703125,33212.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407014966011047,1.0,0.0,0.0,3.827451705932617,3.827476978302002,9.774909131010643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.0732421875,0.0,1717.8267822265625,1895.4371337890625,0.0,1945.5611572265625,0.9431360960006714,1.0,0.0,3.0,1.0,0.0
17835180,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9132424592971802,0.5014286041259766,0.4527030289173126,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8511836528778076,0.407102882862091,0.3877752721309662,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8414947390556335,0.3920533955097198,0.276325523853302,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8088974952697754,0.3453178107738495,0.330041766166687,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7013778686523438,0.2219847589731216,1.015390157699585,284.8876037597656,284.95001220703125,298.8872375488281,294.2667236328125,297.8708801269531,297.2867736816406,284.8903503417969,1.0,0.5692507028579712,0.4916023313999176,0.4916023313999176,1.0,1.0,-2.9563465118408203,1.0764930248260498,1.879853367805481,0.4100048542022705,0.8863857984542847,0.8863857984542847,0.0,161.74989318847656,143.0,58684.77734375,0.0,2285.701904296875,1.0,279.4560852050781,283.2152099609375,297.2930908203125,302.12115478515625,293.1499938964844,293.1499938964844,279.75,38855.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506306767463684,1.0,0.0,0.0,3.72805428504944,3.7280795574188232,9.273799719267116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.48046875,0.0,1643.5755615234375,1895.4371337890625,0.0,2030.9100341796875,0.9247444868087769,1.0,0.0,3.0,1.0,0.0
17835240,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9132424592971802,0.5014286041259766,0.4527030289173126,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8511836528778076,0.407102882862091,0.3877752721309662,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8414947390556335,0.3920533955097198,0.276325523853302,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8088974952697754,0.3453178107738495,0.330041766166687,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7013778686523438,0.2219847589731216,1.015390157699585,284.8876037597656,284.95001220703125,298.8872375488281,294.2667236328125,297.8708801269531,297.2867736816406,284.8903503417969,1.0,0.5692507028579712,0.4916023313999176,0.4916023313999176,1.0,1.0,-2.9563465118408203,1.0764930248260498,1.879853367805481,0.4100048542022705,0.8863857984542847,0.8863857984542847,0.0,161.74989318847656,143.0,58684.77734375,0.0,2285.701904296875,1.0,279.4560852050781,283.2152099609375,297.2930908203125,302.12115478515625,293.1499938964844,293.1499938964844,279.75,38855.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506306767463684,1.0,0.0,0.0,3.72805428504944,3.7280795574188232,9.273799719267116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.48046875,0.0,1643.5755615234375,1895.4371337890625,0.0,2030.9100341796875,0.9247444868087769,1.0,0.0,3.0,1.0,0.0
17835300,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9206585884094238,0.5023816227912903,0.4530342817306518,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8575779795646667,0.4085825681686401,0.3887879848480224,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8470227718353271,0.3925667107105255,0.2763819694519043,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8145257234573364,0.3460055589675903,0.3303412497043609,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7063106894493103,0.2221703380346298,1.014854073524475,285.0226135253906,284.95001220703125,298.89581298828125,294.27325439453125,297.8732604980469,297.2864685058594,285.0267028808594,1.0,0.5669029355049133,0.4909565150737762,0.4909565150737762,1.0,1.0,-2.9577395915985107,1.0758270025253296,1.8819125890731807,0.4088742434978485,0.9776061773300172,0.9776061773300172,0.0,157.61239624023438,143.0,57858.03515625,0.0,2267.310302734375,1.0,279.703857421875,283.3646850585937,297.2340393066406,301.9037780761719,293.1499938964844,293.1499938964844,279.75,34379.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431136965751648,1.0,0.0,0.0,3.769007444381714,3.769032239913941,9.4786668114466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.16796875,0.0,1657.123046875,1895.4371337890625,0.0,1966.177490234375,0.9326210618019104,1.0,0.0,3.0,1.0,0.0
17835360,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9307138323783876,0.5035800337791443,0.4538763463497162,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8659698963165283,0.4102571606636047,0.3901109397411346,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8544947504997253,0.3933044373989105,0.2767031788825989,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8216966986656189,0.3468746542930603,0.3309084475040436,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.71275395154953,0.2225024849176406,1.0151686668395996,285.0210876464844,284.95001220703125,298.9042358398437,294.28009033203125,297.8773803710937,297.2889709472656,285.0196838378906,1.0,0.5644093155860901,0.4903490841388702,0.4903490841388702,1.0,1.0,-2.961785316467285,1.0763099193572998,1.885475277900696,0.408326655626297,1.0,1.0,0.0,152.65966796875,131.0,58040.63671875,0.0,2249.45361328125,1.0,279.7435607910156,283.35858154296875,297.2528991699219,301.9665832519531,293.1499938964844,293.1499938964844,279.45001220703125,33301.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406907081604004,1.0,0.0,0.0,3.839179992675781,3.839205503463745,9.834907359618228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.125,0.0,1732.7664794921875,1895.4371337890625,0.0,1945.4693603515625,0.9459282755851746,1.0,0.0,3.0,1.0,0.0
17835420,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9513728022575378,0.5042680501937866,0.454510360956192,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8842511773109436,0.4126988649368286,0.3922419846057892,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.870809018611908,0.3937445282936096,0.2769145369529724,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8368023633956909,0.3478350937366485,0.3316196799278259,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7255516052246094,0.2226728200912475,1.0146867036819458,284.8896179199219,284.95001220703125,298.9207458496094,294.2944641113281,297.8765563964844,297.2801818847656,284.891845703125,1.0,0.5587546825408936,0.4891342222690582,0.4891342222690582,1.0,1.0,-2.965646982192993,1.0755223035812378,1.890124678611756,0.406596690416336,0.8904159665107727,0.8904159665107727,0.0,142.63583374023438,119.0,58859.06640625,0.0,2205.56884765625,1.0,279.4568786621094,283.212646484375,297.3194885253906,302.15740966796875,293.1499938964844,293.1499938964844,279.75,38708.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504451870918274,1.0,0.0,0.0,3.7429685592651367,3.7429938316345215,9.348149205834488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.919921875,0.0,1659.8612060546875,1895.4371337890625,0.0,2029.303955078125,0.9280250668525696,1.0,0.0,3.0,1.0,0.0
17835480,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9513728022575378,0.5042680501937866,0.454510360956192,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8842511773109436,0.4126988649368286,0.3922419846057892,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.870809018611908,0.3937445282936096,0.2769145369529724,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8368023633956909,0.3478350937366485,0.3316196799278259,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7255516052246094,0.2226728200912475,1.0146867036819458,284.8896179199219,284.95001220703125,298.9207458496094,294.2944641113281,297.8765563964844,297.2801818847656,284.891845703125,1.0,0.5587546825408936,0.4891342222690582,0.4891342222690582,1.0,1.0,-2.965646982192993,1.0755223035812378,1.890124678611756,0.406596690416336,0.8904159665107727,0.8904159665107727,0.0,142.63583374023438,119.0,58859.06640625,0.0,2205.56884765625,1.0,279.4568786621094,283.212646484375,297.3194885253906,302.15740966796875,293.1499938964844,293.1499938964844,279.75,38708.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504451870918274,1.0,0.0,0.0,3.7429685592651367,3.7429938316345215,9.348149205834488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.919921875,0.0,1659.8612060546875,1895.4371337890625,0.0,2029.303955078125,0.9280250668525696,1.0,0.0,3.0,1.0,0.0
17835540,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.975554585456848,0.5063408017158508,0.4555427730083465,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9082727432250975,0.4159172177314758,0.3945622444152832,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.892708420753479,0.3950537145137787,0.27727872133255,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8568944931030273,0.3494501113891601,0.3324666619300842,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7417786717414856,0.2232768535614013,1.0145050287246704,285.02349853515625,284.95001220703125,298.93682861328125,294.3097839355469,297.8830261230469,297.282958984375,285.022216796875,1.0,0.5526024699211121,0.4879193603992462,0.4879193603992462,1.0,1.0,-2.970905542373657,1.0753073692321775,1.8955981731414795,0.4049181640148163,1.0,1.0,0.0,131.4495391845703,107.0,58199.9140625,0.0,2158.114013671875,1.0,279.74383544921875,283.3573913574219,297.2826843261719,302.0064392089844,293.1499938964844,293.1499938964844,279.45001220703125,33400.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740568220615387,1.0,0.0,0.0,3.851018905639648,3.851044416427612,9.895655921354771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.921875,0.0,1748.00048828125,1895.4371337890625,0.0,1944.424560546875,0.9485426545143129,1.0,0.0,3.0,1.0,0.0
17835600,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.975554585456848,0.5063408017158508,0.4555427730083465,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9082727432250975,0.4159172177314758,0.3945622444152832,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.892708420753479,0.3950537145137787,0.27727872133255,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8568944931030273,0.3494501113891601,0.3324666619300842,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7417786717414856,0.2232768535614013,1.0145050287246704,285.02349853515625,284.95001220703125,298.93682861328125,294.3097839355469,297.8830261230469,297.282958984375,285.022216796875,1.0,0.5526024699211121,0.4879193603992462,0.4879193603992462,1.0,1.0,-2.970905542373657,1.0753073692321775,1.8955981731414795,0.4049181640148163,1.0,1.0,0.0,131.4495391845703,107.0,58199.9140625,0.0,2158.114013671875,1.0,279.74383544921875,283.3573913574219,297.2826843261719,302.0064392089844,293.1499938964844,293.1499938964844,279.45001220703125,33400.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740568220615387,1.0,0.0,0.0,3.851018905639648,3.851044416427612,9.895655921354771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.921875,0.0,1748.00048828125,1895.4371337890625,0.0,1944.424560546875,0.9485426545143129,1.0,0.0,3.0,1.0,0.0
17835660,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9983462691307068,0.5069173574447632,0.4560235738754272,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.939674437046051,0.4183888435363769,0.3966872692108154,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9200613498687744,0.3955247104167938,0.2774854004383087,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8817085027694702,0.3504409790039062,0.3331705629825592,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7617950439453125,0.2235059887170791,1.0141096115112305,284.8899841308594,284.95001220703125,298.9525451660156,294.3259582519531,297.8822021484375,297.27471923828125,284.89215087890625,1.0,0.5461790561676025,0.4866982698440552,0.4866982698440552,1.0,1.0,-2.974629163742065,1.0744132995605469,1.9002158641815183,0.403140127658844,0.8946489691734314,0.8946489691734314,0.0,120.27781677246094,95.0,59059.69140625,0.0,2107.9326171875,1.0,279.4568176269531,283.2091369628906,297.3512878417969,302.2013244628906,293.1499938964844,293.1499938964844,279.75,38618.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503682971000671,1.0,0.0,0.0,3.759239912033081,3.759265422821045,9.429602414456896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.9619140625,0.0,1678.3140869140625,1895.4371337890625,0.0,2028.6385498046875,0.9315673112869264,1.0,0.0,3.0,1.0,0.0
17835720,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9983462691307068,0.5069173574447632,0.4560235738754272,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.939674437046051,0.4183888435363769,0.3966872692108154,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9200613498687744,0.3955247104167938,0.2774854004383087,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8817085027694702,0.3504409790039062,0.3331705629825592,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7617950439453125,0.2235059887170791,1.0141096115112305,284.8899841308594,284.95001220703125,298.9525451660156,294.3259582519531,297.8822021484375,297.27471923828125,284.89215087890625,1.0,0.5461790561676025,0.4866982698440552,0.4866982698440552,1.0,1.0,-2.974629163742065,1.0744132995605469,1.9002158641815183,0.403140127658844,0.8946489691734314,0.8946489691734314,0.0,120.27781677246094,95.0,59059.69140625,0.0,2107.9326171875,1.0,279.4568176269531,283.2091369628906,297.3512878417969,302.2013244628906,293.1499938964844,293.1499938964844,279.75,38618.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503682971000671,1.0,0.0,0.0,3.759239912033081,3.759265422821045,9.429602414456896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.9619140625,0.0,1678.3140869140625,1895.4371337890625,0.0,2028.6385498046875,0.9315673112869264,1.0,0.0,3.0,1.0,0.0
17835780,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.5117764472961426,0.4241239130496979,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9689018726348876,0.421505868434906,0.3990346789360046,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9491183161735536,0.3967188596725464,0.2778636813163757,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9070188403129578,0.3519558906555176,0.3340446352958679,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7825048565864563,0.2240508794784546,1.014204978942871,285.0051574707031,284.95001220703125,298.9678955078125,294.34283447265625,297.89471435546875,297.28839111328125,285.0032653808594,1.0,0.5383074283599854,0.4854771792888641,0.4854771792888641,1.0,1.0,-2.9624831676483154,1.0673719644546509,1.8951112031936648,0.3953372538089752,0.9943783283233644,0.9943783283233644,0.0,110.43346405029295,98.0,58030.51953125,0.0,2022.4439697265625,1.0,279.7435913085937,283.3417358398437,297.312744140625,302.0334167480469,293.1499938964844,293.1499938964844,279.45001220703125,33756.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400347590446472,1.0,0.0,0.0,3.854381799697876,3.85440731048584,9.912945415635477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.7978515625,0.0,1754.9349365234375,1895.4371337890625,0.0,1939.8768310546875,0.9496395587921144,1.0,0.0,3.0,1.0,0.0
17835840,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.5117764472961426,0.4241239130496979,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9689018726348876,0.421505868434906,0.3990346789360046,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9491183161735536,0.3967188596725464,0.2778636813163757,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9070188403129578,0.3519558906555176,0.3340446352958679,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7825048565864563,0.2240508794784546,1.014204978942871,285.0051574707031,284.95001220703125,298.9678955078125,294.34283447265625,297.89471435546875,297.28839111328125,285.0032653808594,1.0,0.5383074283599854,0.4854771792888641,0.4854771792888641,1.0,1.0,-2.9624831676483154,1.0673719644546509,1.8951112031936648,0.3953372538089752,0.9943783283233644,0.9943783283233644,0.0,110.43346405029295,98.0,58030.51953125,0.0,2022.4439697265625,1.0,279.7435913085937,283.3417358398437,297.312744140625,302.0334167480469,293.1499938964844,293.1499938964844,279.45001220703125,33756.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400347590446472,1.0,0.0,0.0,3.854381799697876,3.85440731048584,9.912945415635477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.7978515625,0.0,1754.9349365234375,1895.4371337890625,0.0,1939.8768310546875,0.9496395587921144,1.0,0.0,3.0,1.0,0.0
17835900,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9990000128746032,0.5158612132072449,0.4224946200847626,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.971182107925415,0.4227197766304016,0.4003865122795105,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9508776664733888,0.3969377279281616,0.2781904935836792,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9089028239250184,0.3524270951747894,0.3346652686595917,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7837936282157898,0.2241584509611129,1.015184760093689,284.85455322265625,284.95001220703125,298.9754943847656,294.3515319824219,297.90460205078125,297.3011474609375,284.85015869140625,1.0,0.5352855920791626,0.4848666489124298,0.4848666489124298,1.0,1.0,-2.942758798599243,1.0578186511993408,1.8849401473999023,0.3935303688049316,0.8877489566802979,0.8877489566802979,0.0,109.4286651611328,98.0,58651.25390625,0.0,1999.18017578125,1.0,279.49615478515625,283.1768493652344,297.38134765625,302.2493591308594,293.1499938964844,293.1499938964844,279.45001220703125,37890.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464610934257507,1.0,0.0,0.0,3.816806316375733,3.816832304000856,9.720610023578049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.5615234375,0.0,1741.5791015625,1895.4371337890625,0.0,1994.9140625,0.94173926115036,1.0,0.0,3.0,1.0,0.0
17835960,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.5196424126625061,0.4161295890808105,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9765772819519044,0.4237957894802093,0.4013559818267822,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9561395049095154,0.3970017433166504,0.278205543756485,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.91436368227005,0.3527780175209045,0.334954172372818,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7878597974777222,0.2241919934749603,1.015114426612854,284.87603759765625,284.95001220703125,298.9830017089844,294.3603820800781,297.9141845703125,297.3128662109375,284.879150390625,1.0,0.5333657264709473,0.484467089176178,0.484467089176178,1.0,1.0,-2.936551809310913,1.0544849634170532,1.8820669651031487,0.3914754688739776,0.871669352054596,0.871669352054596,0.0,107.60148620605467,118.0,58202.38671875,0.0,1979.6981201171875,1.0,279.4569091796875,283.2054748535156,297.3728942871094,302.17779541015625,293.1499938964844,293.1499938964844,279.75,39928.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471629977226257,1.0,0.0,0.0,3.707106113433838,3.707131385803223,9.169872896563902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.4814453125,0.0,1627.48486328125,1895.4371337890625,0.0,2000.9580078125,0.9210276007652284,1.0,0.0,3.0,1.0,0.0
17836020,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.5256707668304443,0.4211898744106293,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9748297333717346,0.4267522692680359,0.4038951396942138,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9527706503868104,0.3982146084308624,0.2788450419902801,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9114375710487366,0.3542678654193878,0.3361523151397705,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7852043509483337,0.2248369008302688,1.0173828601837158,285.0251770019531,284.95001220703125,298.9967041015625,294.3769836425781,297.9333190917969,297.3358154296875,285.02459716796875,1.0,0.5370393395423889,0.4837319254875183,0.4837319254875183,1.0,1.0,-2.9505808353424072,1.058763027191162,1.891817808151245,0.392191618680954,0.9903262257575988,0.9903262257575988,0.0,109.37696838378906,118.0,57673.69921875,0.0,2012.04345703125,1.0,279.7411193847656,283.3612060546875,297.3367614746094,302.0164794921875,293.1499938964844,293.1499938964844,279.75,33362.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354692816734314,1.0,0.0,0.0,3.8082566261291504,3.808281660079956,9.677110028860625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.5126953125,0.0,1695.8787841796875,1895.4371337890625,0.0,1901.115478515625,0.9390270709991456,1.0,0.0,3.0,1.0,0.0
17836080,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.5259809494018555,0.4223338961601257,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9742034673690796,0.4270165860652923,0.4041619002819061,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9519456028938292,0.3983292281627655,0.2789385318756103,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9106650352478028,0.3544060289859772,0.3362985253334045,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7845686674118042,0.2249012738466262,1.0177351236343384,285.0240478515625,284.95001220703125,298.9978942871094,294.3784484863281,297.9342041015625,297.3365478515625,285.0235900878906,1.0,0.5376346111297607,0.4836679995059967,0.4836679995059967,1.0,1.0,-2.952986240386963,1.0596121549606323,1.8933740854263303,0.3925002515316009,0.9935398697853088,0.9935398697853088,0.0,109.7558822631836,138.0,57733.70703125,0.0,2017.9891357421875,1.0,279.7435913085937,283.359619140625,297.3432922363281,302.0298156738281,293.1499938964844,293.1499938964844,279.45001220703125,33345.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353761792182922,1.0,0.0,0.0,3.816687822341919,3.816713094711304,9.720006346469745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.8759765625,0.0,1705.87548828125,1895.4371337890625,0.0,1900.3280029296875,0.9408658742904664,1.0,0.0,3.0,1.0,0.0
17836140,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.5253508687019348,0.4461612105369568,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9587658643722534,0.4295077621936798,0.4069884717464447,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9333242177963256,0.3988613486289978,0.279688149690628,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8946225047111511,0.3554379045963287,0.3377225399017334,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7709093689918518,0.2251996099948883,1.0209871530532837,284.9135437011719,284.95001220703125,299.0126037597656,294.3969421386719,297.9261169433594,297.31573486328125,284.9169006347656,1.0,0.5478957891464233,0.4828689396381378,0.4828689396381378,1.0,1.0,-2.991531610488892,1.0736300945281982,1.9179015159606927,0.3979362547397613,0.9069314002990724,0.9069314002990724,0.0,117.3932876586914,156.0,59207.9921875,0.0,2122.475341796875,1.0,279.4560852050781,283.2244567871094,297.4285583496094,302.2714538574219,293.1499938964844,293.1499938964844,279.1499938964844,37714.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463082075119019,1.0,0.0,0.0,3.752140522003174,3.752165794372559,9.394019571118406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.1123046875,0.0,1662.9869384765625,1895.4371337890625,0.0,1993.59814453125,0.9295616745948792,1.0,0.0,3.0,1.0,0.0
17836200,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.5253508687019348,0.4461612105369568,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9587658643722534,0.4295077621936798,0.4069884717464447,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9333242177963256,0.3988613486289978,0.279688149690628,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8946225047111511,0.3554379045963287,0.3377225399017334,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7709093689918518,0.2251996099948883,1.0209871530532837,284.9135437011719,284.95001220703125,299.0126037597656,294.3969421386719,297.9261169433594,297.31573486328125,284.9169006347656,1.0,0.5478957891464233,0.4828689396381378,0.4828689396381378,1.0,1.0,-2.991531610488892,1.0736300945281982,1.9179015159606927,0.3979362547397613,0.9069314002990724,0.9069314002990724,0.0,117.3932876586914,156.0,59207.9921875,0.0,2122.475341796875,1.0,279.4560852050781,283.2244567871094,297.4285583496094,302.2714538574219,293.1499938964844,293.1499938964844,279.1499938964844,37714.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463082075119019,1.0,0.0,0.0,3.752140522003174,3.752165794372559,9.394019571118406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.1123046875,0.0,1662.9869384765625,1895.4371337890625,0.0,1993.59814453125,0.9295616745948792,1.0,0.0,3.0,1.0,0.0
17836260,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9892143607139589,0.5190414786338806,0.4687366783618927,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9281759858131408,0.4317336976528168,0.4095531105995178,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.90193909406662,0.3991096913814544,0.2802068889141083,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8679330348968506,0.3561960458755493,0.3389234840869903,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7483735680580139,0.2251407653093338,1.02324378490448,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.9012145996094,297.2699584960937,284.9054260253906,1.0,0.560674250125885,0.4813720881938934,0.4813720881938934,1.0,1.0,-3.02602767944336,1.0845009088516235,1.9415266513824463,0.4017985165119171,0.851203978061676,0.851203978061676,0.0,130.79745483398438,174.0,60142.1796875,0.0,2252.423828125,1.0,279.1577453613281,283.18377685546875,297.4393005371094,302.36102294921875,293.1499938964844,293.1499938964844,279.45001220703125,39651.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541350722312927,1.0,0.0,0.0,3.570395469665528,3.570419311523437,8.506011113240675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.54296875,0.0,1473.1182861328125,1895.4371337890625,0.0,2061.3310546875,0.8912140727043152,1.0,0.0,3.0,1.0,0.0
17836320,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9892143607139589,0.5190414786338806,0.4687366783618927,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9281759858131408,0.4317336976528168,0.4095531105995178,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.90193909406662,0.3991096913814544,0.2802068889141083,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8679330348968506,0.3561960458755493,0.3389234840869903,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7483735680580139,0.2251407653093338,1.02324378490448,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.9012145996094,297.2699584960937,284.9054260253906,1.0,0.560674250125885,0.4813720881938934,0.4813720881938934,1.0,1.0,-3.02602767944336,1.0845009088516235,1.9415266513824463,0.4017985165119171,0.851203978061676,0.851203978061676,0.0,130.79745483398438,174.0,60142.1796875,0.0,2252.423828125,1.0,279.1577453613281,283.18377685546875,297.4393005371094,302.36102294921875,293.1499938964844,293.1499938964844,279.45001220703125,39651.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541350722312927,1.0,0.0,0.0,3.570395469665528,3.570419311523437,8.506011113240675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.54296875,0.0,1473.1182861328125,1895.4371337890625,0.0,2061.3310546875,0.8912140727043152,1.0,0.0,3.0,1.0,0.0
17836380,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9534832239151,0.5172293186187744,0.466477483510971,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8938062191009521,0.4347041547298431,0.4128771424293518,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8696328401565552,0.4002097249031067,0.2813475728034973,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8387216925621033,0.3575674295425415,0.3407669067382812,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7238466143608093,0.2254077047109604,1.0272656679153442,285.01336669921875,284.95001220703125,299.041748046875,294.43487548828125,297.8983459472656,297.2595520019531,285.0127868652344,1.0,0.5728834271430969,0.479875236749649,0.479875236749649,1.0,1.0,-3.036269187927246,1.0855247974395752,1.9507445096969604,0.400672435760498,0.9519796967506408,0.9519796967506408,0.0,148.86428833007812,192.0,59745.71875,0.0,2364.011962890625,1.0,279.4418334960937,283.3062438964844,297.4103088378906,302.2286682128906,293.1499938964844,293.1499938964844,279.1499938964844,33320.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446083426475525,1.0,0.0,0.0,3.695526838302612,3.6955506801605225,9.112677616940346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.609375,0.0,1564.1151123046875,1895.4371337890625,0.0,1978.9906005859373,0.913513481616974,1.0,0.0,3.0,1.0,0.0
17836440,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9534832239151,0.5172293186187744,0.466477483510971,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8938062191009521,0.4347041547298431,0.4128771424293518,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8696328401565552,0.4002097249031067,0.2813475728034973,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8387216925621033,0.3575674295425415,0.3407669067382812,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7238466143608093,0.2254077047109604,1.0272656679153442,285.01336669921875,284.95001220703125,299.041748046875,294.43487548828125,297.8983459472656,297.2595520019531,285.0127868652344,1.0,0.5728834271430969,0.479875236749649,0.479875236749649,1.0,1.0,-3.036269187927246,1.0855247974395752,1.9507445096969604,0.400672435760498,0.9519796967506408,0.9519796967506408,0.0,148.86428833007812,192.0,59745.71875,0.0,2364.011962890625,1.0,279.4418334960937,283.3062438964844,297.4103088378906,302.2286682128906,293.1499938964844,293.1499938964844,279.1499938964844,33320.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446083426475525,1.0,0.0,0.0,3.695526838302612,3.6955506801605225,9.112677616940346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.609375,0.0,1564.1151123046875,1895.4371337890625,0.0,1978.9906005859373,0.913513481616974,1.0,0.0,3.0,1.0,0.0
17836500,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9366617798805236,0.5165532231330872,0.4663793444633484,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8806641697883606,0.43583545088768,0.4144988358020782,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8566832542419434,0.4003803431987762,0.2818933427333832,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8271488547325134,0.3579662144184112,0.341667115688324,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7134888172149658,0.2253824174404144,1.0293235778808594,284.88433837890625,284.95001220703125,299.04901123046875,294.4444580078125,297.8968505859375,297.2544250488281,284.8809814453125,1.0,0.579011857509613,0.4791268110275268,0.4791268110275268,1.0,1.0,-3.042318105697632,1.08638596534729,1.955932259559632,0.4003624618053436,0.8668408393859863,0.8668408393859863,0.0,157.89476013183594,192.0,60754.109375,0.0,2421.987548828125,1.0,279.196533203125,283.1581115722656,297.4839172363281,302.4736022949219,293.1499938964844,293.1499938964844,279.1499938964844,37216.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752046525478363,1.0,0.0,0.0,3.6713695526123047,3.671394109725952,8.993930009637552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.705078125,0.0,1566.23193359375,1895.4371337890625,0.0,2043.182373046875,0.9087913036346436,1.0,0.0,3.0,1.0,0.0
17836560,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.920053482055664,0.5158488154411316,0.4660211503505707,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8682088851928711,0.436795711517334,0.4157904982566833,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8445306420326233,0.4003570973873138,0.2821696698665619,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8159707188606262,0.3582037985324859,0.3422853648662567,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7026776671409607,0.2252372801303863,1.0305348634719849,284.91064453125,284.95001220703125,299.0563049316406,294.4540710449219,297.8946838378906,297.24835205078125,284.9127197265625,1.0,0.584991991519928,0.4783353507518768,0.4783353507518768,1.0,1.0,-3.0459742546081543,1.0861941576004028,1.959780097007752,0.3995097577571869,0.8654573559761047,0.8654573559761047,0.0,167.28640747070312,195.0,60592.73046875,0.0,2477.581787109375,1.0,279.1575012207031,283.185791015625,297.4793395996094,302.4256286621094,293.1499938964844,293.1499938964844,279.45001220703125,38419.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541900277137756,1.0,0.0,0.0,3.593564748764038,3.593588590621948,8.616764262114884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.7060546875,0.0,1489.1094970703125,1895.4371337890625,0.0,2061.8095703125,0.8948968052864075,1.0,0.0,3.0,1.0,0.0
17836620,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9034022688865662,0.5162559747695923,0.4663856029510498,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8558862209320068,0.4395577013492584,0.4186197221279144,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.832073986530304,0.4012325406074524,0.2829349040985107,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.803669810295105,0.3593775331974029,0.3436554968357086,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6908465623855591,0.2254023104906082,1.0327973365783691,285.0177307128906,284.95001220703125,299.0708923339844,294.4732971191406,297.8979187011719,297.2479248046875,285.01593017578125,1.0,0.592566967010498,0.4767524600028991,0.4767524600028991,1.0,1.0,-3.0550966262817383,1.0865083932876587,1.9685883522033687,0.3979913294315338,0.9690580368041992,0.9690580368041992,0.0,178.8846435546875,198.0,60189.33984375,0.0,2555.193115234375,1.0,279.4429016113281,283.3028564453125,297.4515686035156,302.2991943359375,293.1499938964844,293.1499938964844,279.1499938964844,32871.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745560348033905,1.0,0.0,0.0,3.72917914390564,3.729203462600708,9.27939765915653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.326171875,0.0,1599.143310546875,1895.4371337890625,0.0,1987.1669921875,0.9206567406654358,1.0,0.0,3.0,1.0,0.0
17836680,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9034022688865662,0.5162559747695923,0.4663856029510498,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8558862209320068,0.4395577013492584,0.4186197221279144,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.832073986530304,0.4012325406074524,0.2829349040985107,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.803669810295105,0.3593775331974029,0.3436554968357086,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6908465623855591,0.2254023104906082,1.0327973365783691,285.0177307128906,284.95001220703125,299.0708923339844,294.4732971191406,297.8979187011719,297.2479248046875,285.01593017578125,1.0,0.592566967010498,0.4767524600028991,0.4767524600028991,1.0,1.0,-3.0550966262817383,1.0865083932876587,1.9685883522033687,0.3979913294315338,0.9690580368041992,0.9690580368041992,0.0,178.8846435546875,198.0,60189.33984375,0.0,2555.193115234375,1.0,279.4429016113281,283.3028564453125,297.4515686035156,302.2991943359375,293.1499938964844,293.1499938964844,279.1499938964844,32871.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745560348033905,1.0,0.0,0.0,3.72917914390564,3.729203462600708,9.27939765915653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.326171875,0.0,1599.143310546875,1895.4371337890625,0.0,1987.1669921875,0.9206567406654358,1.0,0.0,3.0,1.0,0.0
17836740,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8932690024375916,0.5153467059135437,0.4662330746650696,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8484868407249451,0.4415118098258972,0.421001672744751,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8240997195243835,0.4012418091297149,0.2833618521690368,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7955508232116699,0.3598831593990326,0.3446464538574219,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6831369996070862,0.2251562029123306,1.0338265895843506,284.9017333984375,284.95001220703125,299.0855712890625,294.4924621582031,297.8959045410156,297.2395935058594,284.90380859375,1.0,0.5978531241416931,0.4751695692539215,0.4751695692539215,1.0,1.0,-3.0607287883758545,1.0853766202926636,1.9753520488739007,0.3959628343582153,0.8709302544593811,0.8709302544593811,0.0,187.04751586914065,186.0,60986.1171875,0.0,2608.565673828125,1.0,279.15704345703125,283.1714782714844,297.5184936523437,302.49267578125,293.1499938964844,293.1499938964844,279.45001220703125,38482.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553660869598389,1.0,0.0,0.0,3.6290652751922607,3.629089593887329,8.787854426373087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.7001953125,0.0,1528.4703369140625,1895.4371337890625,0.0,2072.052978515625,0.9027208089828492,1.0,0.0,3.0,1.0,0.0
