time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8932690024375916,0.5153467059135437,0.4662330746650696,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8484868407249451,0.4415118098258972,0.421001672744751,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8240997195243835,0.4012418091297149,0.2833618521690368,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7955508232116699,0.3598831593990326,0.3446464538574219,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6831369996070862,0.2251562029123306,1.0338265895843506,284.9017333984375,284.95001220703125,299.0855712890625,294.4924621582031,297.8959045410156,297.2395935058594,284.90380859375,1.0,0.5978531241416931,0.4751695692539215,0.4751695692539215,1.0,1.0,-3.0607287883758545,1.0853766202926636,1.9753520488739007,0.3959628343582153,0.8709302544593811,0.8709302544593811,0.0,187.04751586914065,186.0,60986.1171875,0.0,2608.565673828125,1.0,279.15704345703125,283.1714782714844,297.5184936523437,302.49267578125,293.1499938964844,293.1499938964844,279.45001220703125,38482.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553660869598389,1.0,0.0,0.0,3.6290652751922607,3.629089593887329,8.787854426373087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.7001953125,0.0,1528.4703369140625,1895.4371337890625,0.0,2072.052978515625,0.9027208089828492,1.0,0.0,3.0,1.0,0.0
17836860,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8946430087089539,0.5158714652061462,0.4662763178348541,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8511726260185242,0.4442574083805084,0.4232951700687408,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8255605101585388,0.4021066129207611,0.2837340533733368,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7974086403846741,0.3610354661941528,0.3454793393611908,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6841750741004944,0.2253317832946777,1.0337051153182983,285.01251220703125,284.95001220703125,299.1004333496094,294.511474609375,297.9003601074219,297.2407531738281,285.0107421875,1.0,0.5974392890930176,0.4738949239253998,0.4738949239253998,1.0,1.0,-3.064836502075196,1.084263563156128,1.980573058128357,0.3940891325473785,0.9725664854049684,0.9725664854049684,0.0,186.1219482421875,174.0,60448.34375,0.0,2611.6572265625,1.0,279.443115234375,283.2939758300781,297.48785400390625,302.35455322265625,293.1499938964844,293.1499938964844,279.1499938964844,33107.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463091015815735,1.0,0.0,0.0,3.753906965255737,3.7539315223693848,9.402867249264092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.609375,0.0,1629.615966796875,1895.4371337890625,0.0,1993.6058349609373,0.9263964295387268,1.0,0.0,3.0,1.0,0.0
17836920,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8946430087089539,0.5158714652061462,0.4662763178348541,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8511726260185242,0.4442574083805084,0.4232951700687408,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8255605101585388,0.4021066129207611,0.2837340533733368,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7974086403846741,0.3610354661941528,0.3454793393611908,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6841750741004944,0.2253317832946777,1.0337051153182983,285.01251220703125,284.95001220703125,299.1004333496094,294.511474609375,297.9003601074219,297.2407531738281,285.0107421875,1.0,0.5974392890930176,0.4738949239253998,0.4738949239253998,1.0,1.0,-3.064836502075196,1.084263563156128,1.980573058128357,0.3940891325473785,0.9725664854049684,0.9725664854049684,0.0,186.1219482421875,174.0,60448.34375,0.0,2611.6572265625,1.0,279.443115234375,283.2939758300781,297.48785400390625,302.35455322265625,293.1499938964844,293.1499938964844,279.1499938964844,33107.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463091015815735,1.0,0.0,0.0,3.753906965255737,3.7539315223693848,9.402867249264092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.609375,0.0,1629.615966796875,1895.4371337890625,0.0,1993.6058349609373,0.9263964295387268,1.0,0.0,3.0,1.0,0.0
17836980,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.901375412940979,0.5150240659713745,0.4656783044338226,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8588466644287109,0.4462657868862152,0.425181120634079,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8315726518630981,0.4021892249584198,0.2838061153888702,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8041406273841858,0.3615969121456146,0.3459737598896026,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6895509362220764,0.2251778542995453,1.0325324535369873,284.8970642089844,284.95001220703125,299.115478515625,294.5302124023437,297.9000549316406,297.2345886230469,284.8992004394531,1.0,0.5941610336303711,0.472620278596878,0.472620278596878,1.0,1.0,-3.0656657218933105,1.081836819648743,1.9838290214538568,0.3917553126811981,0.8712363839149475,0.8712363839149475,0.0,180.5365600585937,162.0,61144.3515625,0.0,2584.05224609375,1.0,279.15692138671875,283.16461181640625,297.5533752441406,302.5397033691406,293.1499938964844,293.1499938964844,279.45001220703125,38748.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555230259895325,1.0,0.0,0.0,3.644346714019776,3.644371271133423,8.862019171829161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.0009765625,0.0,1547.4227294921875,1895.4371337890625,0.0,2073.4208984375,0.9063112139701844,1.0,0.0,3.0,1.0,0.0
17837040,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.901375412940979,0.5150240659713745,0.4656783044338226,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8588466644287109,0.4462657868862152,0.425181120634079,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8315726518630981,0.4021892249584198,0.2838061153888702,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8041406273841858,0.3615969121456146,0.3459737598896026,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6895509362220764,0.2251778542995453,1.0325324535369873,284.8970642089844,284.95001220703125,299.115478515625,294.5302124023437,297.9000549316406,297.2345886230469,284.8992004394531,1.0,0.5941610336303711,0.472620278596878,0.472620278596878,1.0,1.0,-3.0656657218933105,1.081836819648743,1.9838290214538568,0.3917553126811981,0.8712363839149475,0.8712363839149475,0.0,180.5365600585937,162.0,61144.3515625,0.0,2584.05224609375,1.0,279.15692138671875,283.16461181640625,297.5533752441406,302.5397033691406,293.1499938964844,293.1499938964844,279.45001220703125,38748.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555230259895325,1.0,0.0,0.0,3.644346714019776,3.644371271133423,8.862019171829161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.0009765625,0.0,1547.4227294921875,1895.4371337890625,0.0,2073.4208984375,0.9063112139701844,1.0,0.0,3.0,1.0,0.0
17837100,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9064856171607972,0.5152001976966858,0.465335488319397,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8642592430114746,0.4476081430912018,0.4260692894458771,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8359631299972534,0.4025869071483612,0.2837960124015808,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8089004158973694,0.3621472418308258,0.346156507730484,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6935093402862549,0.2252719700336456,1.0316510200500488,285.0207214355469,284.95001220703125,299.12310791015625,294.5394287109375,297.9022827148437,297.2350769042969,285.0235290527344,1.0,0.5918038487434387,0.4719829559326172,0.4719829559326172,1.0,1.0,-3.0654635429382324,1.0803858041763306,1.985077857971192,0.3903427124023437,0.9563782811164856,0.9563782811164856,0.0,176.5635986328125,162.0,60357.796875,0.0,2562.900390625,1.0,279.4020080566406,283.3026428222656,297.5007019042969,302.3287658691406,293.1499938964844,293.1499938964844,279.45001220703125,34167.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482436299324036,1.0,0.0,0.0,3.691869974136353,3.691894054412842,9.094651431951206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.0068359375,0.0,1566.3829345703125,1895.4371337890625,0.0,2010.275390625,0.9151521921157836,1.0,0.0,3.0,1.0,0.0
17837160,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9139262437820436,0.5156017541885376,0.4654829204082489,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.871394693851471,0.449113517999649,0.4272565841674804,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8419294357299805,0.4031678438186645,0.2840275168418884,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8149840235710144,0.3628492057323456,0.3465879261493683,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6988786458969116,0.2254917919635772,1.0315428972244265,285.01080322265625,284.95001220703125,299.1307983398437,294.5485534667969,297.90582275390625,297.2375183105469,285.0092163085937,1.0,0.5892738699913025,0.4714017212390899,0.4714017212390899,1.0,1.0,-3.067732810974121,1.0800248384475708,1.9877079725265503,0.389489471912384,0.972746968269348,0.972746968269348,0.0,171.74180603027344,150.0,60543.43359375,0.0,2542.013671875,1.0,279.4430236816406,283.2909240722656,297.522705078125,302.3962097167969,293.1499938964844,293.1499938964844,279.1499938964844,33260.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460160255432129,1.0,0.0,0.0,3.762500286102295,3.7625248432159424,9.445965361010168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.560546875,0.0,1640.8433837890625,1895.4371337890625,0.0,1991.084716796875,0.9285382628440856,1.0,0.0,3.0,1.0,0.0
17837220,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9300668835639954,0.514768660068512,0.4647473692893982,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.886640727519989,0.4512014389038086,0.4290573596954345,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8546987175941467,0.403342604637146,0.2840452790260315,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8273482918739319,0.3634944260120392,0.346999853849411,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7101614475250244,0.2254649847745895,1.0301707983016968,284.8968505859375,284.95001220703125,299.1464538574219,294.5664367675781,297.9068298339844,297.23297119140625,284.8990173339844,1.0,0.5834843516349792,0.4702392518520355,0.4702392518520355,1.0,1.0,-3.067889213562012,1.077556610107422,1.9903324842453003,0.3871455192565918,0.8717694282531738,0.8717694282531738,0.0,161.89451599121094,138.0,61218.40234375,0.0,2490.781494140625,1.0,279.1568603515625,283.1629333496094,297.5882873535156,302.57977294921875,293.1499938964844,293.1499938964844,279.45001220703125,38821.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754960298538208,1.0,0.0,0.0,3.650204181671143,3.65022873878479,8.890529556992988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.3583984375,0.0,1554.5072021484375,1895.4371337890625,0.0,2068.51611328125,0.9076811075210572,1.0,0.0,3.0,1.0,0.0
17837280,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9300668835639954,0.514768660068512,0.4647473692893982,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.886640727519989,0.4512014389038086,0.4290573596954345,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8546987175941467,0.403342604637146,0.2840452790260315,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8273482918739319,0.3634944260120392,0.346999853849411,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7101614475250244,0.2254649847745895,1.0301707983016968,284.8968505859375,284.95001220703125,299.1464538574219,294.5664367675781,297.9068298339844,297.23297119140625,284.8990173339844,1.0,0.5834843516349792,0.4702392518520355,0.4702392518520355,1.0,1.0,-3.067889213562012,1.077556610107422,1.9903324842453003,0.3871455192565918,0.8717694282531738,0.8717694282531738,0.0,161.89451599121094,138.0,61218.40234375,0.0,2490.781494140625,1.0,279.1568603515625,283.1629333496094,297.5882873535156,302.57977294921875,293.1499938964844,293.1499938964844,279.45001220703125,38821.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754960298538208,1.0,0.0,0.0,3.650204181671143,3.65022873878479,8.890529556992988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.3583984375,0.0,1554.5072021484375,1895.4371337890625,0.0,2068.51611328125,0.9076811075210572,1.0,0.0,3.0,1.0,0.0
17837340,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.951048731803894,0.5153171420097351,0.4644567668437958,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9064216017723083,0.4541074633598327,0.4311050176620483,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8718550205230713,0.4043823778629303,0.2842501401901245,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.843273401260376,0.3648054301738739,0.3475868105888366,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7236750721931458,0.225877434015274,1.0292277336120603,285.0107421875,284.95001220703125,299.1624755859375,294.583740234375,297.9134216308594,297.2367553710937,285.0096740722656,1.0,0.5771857500076294,0.4690767526626587,0.4690767526626587,1.0,1.0,-3.0698113441467285,1.0757983922958374,1.9940130710601809,0.3848657310009002,0.973516881465912,0.973516881465912,0.0,150.75048828125,126.0,60605.64453125,0.0,2436.07275390625,1.0,279.44244384765625,283.2899169921875,297.55841064453125,302.43634033203125,293.1499938964844,293.1499938964844,279.1499938964844,33358.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454503774642944,1.0,0.0,0.0,3.766085624694824,3.766110181808472,9.463976766710402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.8916015625,0.0,1645.7989501953125,1895.4371337890625,0.0,1986.2218017578125,0.9295825362205504,1.0,0.0,3.0,1.0,0.0
17837400,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.951048731803894,0.5153171420097351,0.4644567668437958,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9064216017723083,0.4541074633598327,0.4311050176620483,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8718550205230713,0.4043823778629303,0.2842501401901245,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.843273401260376,0.3648054301738739,0.3475868105888366,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7236750721931458,0.225877434015274,1.0292277336120603,285.0107421875,284.95001220703125,299.1624755859375,294.583740234375,297.9134216308594,297.2367553710937,285.0096740722656,1.0,0.5771857500076294,0.4690767526626587,0.4690767526626587,1.0,1.0,-3.0698113441467285,1.0757983922958374,1.9940130710601809,0.3848657310009002,0.973516881465912,0.973516881465912,0.0,150.75048828125,126.0,60605.64453125,0.0,2436.07275390625,1.0,279.44244384765625,283.2899169921875,297.55841064453125,302.43634033203125,293.1499938964844,293.1499938964844,279.1499938964844,33358.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454503774642944,1.0,0.0,0.0,3.766085624694824,3.766110181808472,9.463976766710402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.8916015625,0.0,1645.7989501953125,1895.4371337890625,0.0,1986.2218017578125,0.9295825362205504,1.0,0.0,3.0,1.0,0.0
17837460,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9724886417388916,0.5144268274307251,0.4636198580265045,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9312090873718262,0.4562189877033233,0.4328813552856445,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8918696045875549,0.4045888185501098,0.2842543423175812,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8619909286499023,0.3654811978340149,0.3479804694652557,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7384501099586487,0.2259217649698257,1.0279585123062134,284.8968505859375,284.95001220703125,299.17889404296875,294.6003723144531,297.91510009765625,297.23291015625,284.8990173339844,1.0,0.5705795288085938,0.4679351449012756,0.4679351449012756,1.0,1.0,-3.069901466369629,1.0733318328857422,1.9965696334838867,0.3824604749679565,0.8727918267250061,0.8727918267250061,0.0,139.63323974609375,114.0,61284.04296875,0.0,2378.02685546875,1.0,279.1568298339844,283.16131591796875,297.62225341796875,302.6186218261719,293.1499938964844,293.1499938964844,279.45001220703125,38822.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543649077415466,1.0,0.0,0.0,3.6555545330047607,3.655579090118408,8.916611022868892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7392578125,0.0,1560.509765625,1895.4371337890625,0.0,2063.331298828125,0.9088712334632874,1.0,0.0,3.0,1.0,0.0
17837520,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9724886417388916,0.5144268274307251,0.4636198580265045,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9312090873718262,0.4562189877033233,0.4328813552856445,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8918696045875549,0.4045888185501098,0.2842543423175812,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8619909286499023,0.3654811978340149,0.3479804694652557,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7384501099586487,0.2259217649698257,1.0279585123062134,284.8968505859375,284.95001220703125,299.17889404296875,294.6003723144531,297.91510009765625,297.23291015625,284.8990173339844,1.0,0.5705795288085938,0.4679351449012756,0.4679351449012756,1.0,1.0,-3.069901466369629,1.0733318328857422,1.9965696334838867,0.3824604749679565,0.8727918267250061,0.8727918267250061,0.0,139.63323974609375,114.0,61284.04296875,0.0,2378.02685546875,1.0,279.1568298339844,283.16131591796875,297.62225341796875,302.6186218261719,293.1499938964844,293.1499938964844,279.45001220703125,38822.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543649077415466,1.0,0.0,0.0,3.6555545330047607,3.655579090118408,8.916611022868892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7392578125,0.0,1560.509765625,1895.4371337890625,0.0,2063.331298828125,0.9088712334632874,1.0,0.0,3.0,1.0,0.0
17837580,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9953654408454896,0.5149053931236267,0.4632348120212555,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9619449973106384,0.4591411650180816,0.4349121749401092,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9189331531524658,0.4056471288204193,0.284449428319931,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8868975043296814,0.3668101131916046,0.3485548496246338,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7579925656318665,0.2263852506875991,1.0271203517913818,285.01171875,284.95001220703125,299.1958312988281,294.6162109375,297.9220886230469,297.23687744140625,285.01007080078125,1.0,0.5637879967689514,0.4667935371398926,0.4667935371398926,1.0,1.0,-3.071788787841797,1.0715845823287964,2.000204086303711,0.3801503479480743,0.975487232208252,0.975487232208252,0.0,127.79527282714844,117.0,60666.75,0.0,2319.50927734375,1.0,279.4432678222656,283.2886047363281,297.5902709960937,302.4730834960937,293.1499938964844,293.1499938964844,279.1499938964844,33296.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448331713676453,1.0,0.0,0.0,3.772714138031006,3.772738695144653,9.497319979345776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.302734375,0.0,1653.123291015625,1895.4371337890625,0.0,1980.92041015625,0.930782437324524,1.0,0.0,3.0,1.0,0.0
17837640,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9953654408454896,0.5149053931236267,0.4632348120212555,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9619449973106384,0.4591411650180816,0.4349121749401092,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9189331531524658,0.4056471288204193,0.284449428319931,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8868975043296814,0.3668101131916046,0.3485548496246338,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7579925656318665,0.2263852506875991,1.0271203517913818,285.01171875,284.95001220703125,299.1958312988281,294.6162109375,297.9220886230469,297.23687744140625,285.01007080078125,1.0,0.5637879967689514,0.4667935371398926,0.4667935371398926,1.0,1.0,-3.071788787841797,1.0715845823287964,2.000204086303711,0.3801503479480743,0.975487232208252,0.975487232208252,0.0,127.79527282714844,117.0,60666.75,0.0,2319.50927734375,1.0,279.4432678222656,283.2886047363281,297.5902709960937,302.4730834960937,293.1499938964844,293.1499938964844,279.1499938964844,33296.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448331713676453,1.0,0.0,0.0,3.772714138031006,3.772738695144653,9.497319979345776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.302734375,0.0,1653.123291015625,1895.4371337890625,0.0,1980.92041015625,0.930782437324524,1.0,0.0,3.0,1.0,0.0
17837700,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.5146437287330627,0.4608992040157318,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9705726504325868,0.460269570350647,0.4360785186290741,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.927825391292572,0.4058361947536468,0.2846676707267761,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8946288228034973,0.3672174513339996,0.349001944065094,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7641132473945618,0.2264748811721801,1.0274962186813354,284.87335205078125,284.95001220703125,299.2044677734375,294.6238098144531,297.9237060546875,297.2359924316406,284.8690795898437,1.0,0.5621791481971741,0.466222733259201,0.466222733259201,1.0,1.0,-3.071857690811157,1.070345163345337,2.0015125274658203,0.3790123462677002,0.8818784356117249,0.8818784356117249,0.0,124.70146942138672,117.0,61612.49609375,0.0,2303.263427734375,1.0,279.1949462890625,283.1321716308594,297.66119384765625,302.7129211425781,293.1499938964844,293.1499938964844,279.1499938964844,37206.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520569562911987,1.0,0.0,0.0,3.747470617294312,3.747495651245117,9.37065067319054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.28515625,0.0,1653.604736328125,1895.4371337890625,0.0,2043.2728271484373,0.925856113433838,1.0,0.0,3.0,1.0,0.0
17837760,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.514631450176239,0.4570485353469848,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9738966822624208,0.4612018167972564,0.4369449019432068,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9309577345848083,0.4058091640472412,0.2846475541591644,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.897498607635498,0.3674452304840088,0.3492107391357422,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7662726044654846,0.2264273315668106,1.0272436141967771,284.8929443359375,284.95001220703125,299.2132873535156,294.63116455078125,297.92413330078125,297.2332763671875,284.8953857421875,1.0,0.5609555840492249,0.4656749069690704,0.4656749069690704,1.0,1.0,-3.067819118499756,1.067545771598816,2.0002732276916504,0.3770794570446014,0.8708337545394897,0.8708337545394897,0.0,123.44667053222656,120.0,61255.01953125,0.0,2289.606689453125,1.0,279.15679931640625,283.1573791503906,297.65301513671875,302.6513061523437,293.1499938964844,293.1499938964844,279.45001220703125,39036.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537786364555359,1.0,0.0,0.0,3.656903028488159,3.656927585601807,8.923190080167842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.859375,0.0,1563.6270751953125,1895.4371337890625,0.0,2058.230224609375,0.9092297554016112,1.0,0.0,3.0,1.0,0.0
17837820,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.516912579536438,0.4516022205352783,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9791097044944764,0.4640212655067444,0.4392984509468078,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9358457326889038,0.4067569375038147,0.2850781381130218,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9020035862922668,0.3686747252941131,0.3501135408878326,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7695831060409546,0.2268354892730713,1.0281586647033691,285.0074768066406,284.95001220703125,299.2313232421875,294.6451416015625,297.9316101074219,297.2375183105469,285.0057983398437,1.0,0.5600521564483643,0.4645792245864868,0.4645792245864868,1.0,1.0,-3.066956758499145,1.064795732498169,2.002161026000977,0.3743986487388611,0.9710561633110046,0.9710561633110046,0.0,121.9376220703125,123.0,60550.57421875,0.0,2280.040283203125,1.0,279.4432678222656,283.2846069335937,297.6176452636719,302.4959716796875,293.1499938964844,293.1499938964844,279.1499938964844,33444.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439031600952148,1.0,0.0,0.0,3.769376754760742,3.7694015502929688,9.48052502280916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.150390625,0.0,1650.3348388671875,1895.4371337890625,0.0,1972.9415283203125,0.9301118850708008,1.0,0.0,3.0,1.0,0.0
17837880,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.516912579536438,0.4516022205352783,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9791097044944764,0.4640212655067444,0.4392984509468078,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9358457326889038,0.4067569375038147,0.2850781381130218,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9020035862922668,0.3686747252941131,0.3501135408878326,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7695831060409546,0.2268354892730713,1.0281586647033691,285.0074768066406,284.95001220703125,299.2313232421875,294.6451416015625,297.9316101074219,297.2375183105469,285.0057983398437,1.0,0.5600521564483643,0.4645792245864868,0.4645792245864868,1.0,1.0,-3.066956758499145,1.064795732498169,2.002161026000977,0.3743986487388611,0.9710561633110046,0.9710561633110046,0.0,121.9376220703125,123.0,60550.57421875,0.0,2280.040283203125,1.0,279.4432678222656,283.2846069335937,297.6176452636719,302.4959716796875,293.1499938964844,293.1499938964844,279.1499938964844,33444.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439031600952148,1.0,0.0,0.0,3.769376754760742,3.7694015502929688,9.48052502280916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.150390625,0.0,1650.3348388671875,1895.4371337890625,0.0,1972.9415283203125,0.9301118850708008,1.0,0.0,3.0,1.0,0.0
17837940,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.5177537798881531,0.4510508179664612,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9808562397956848,0.4660087823867798,0.4413977265357971,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9365967512130736,0.4068440198898315,0.2853223085403442,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9030247926712036,0.3692377507686615,0.3508391380310058,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7700609564781189,0.2268423438072204,1.028802514076233,284.8983154296875,284.95001220703125,299.25,294.65802001953125,297.9341735839844,297.2337646484375,284.90069580078125,1.0,0.5606390237808228,0.4634835422039032,0.4634835422039032,1.0,1.0,-3.070756196975708,1.0638591051101685,2.006897211074829,0.3725918531417846,0.8722044825553894,0.8722044825553894,0.0,121.94127655029295,126.0,61209.1953125,0.0,2286.992431640625,1.0,279.1568603515625,283.16046142578125,297.6784362792969,302.67047119140625,293.1499938964844,293.1499938964844,279.45001220703125,38872.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525326013565063,1.0,0.0,0.0,3.651778221130371,3.6518027782440186,8.898198871065688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8642578125,0.0,1556.6507568359375,1895.4371337890625,0.0,2047.4013671875,0.9081361889839172,1.0,0.0,3.0,1.0,0.0
17838000,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.5177537798881531,0.4510508179664612,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9808562397956848,0.4660087823867798,0.4413977265357971,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9365967512130736,0.4068440198898315,0.2853223085403442,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9030247926712036,0.3692377507686615,0.3508391380310058,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7700609564781189,0.2268423438072204,1.028802514076233,284.8983154296875,284.95001220703125,299.25,294.65802001953125,297.9341735839844,297.2337646484375,284.90069580078125,1.0,0.5606390237808228,0.4634835422039032,0.4634835422039032,1.0,1.0,-3.070756196975708,1.0638591051101685,2.006897211074829,0.3725918531417846,0.8722044825553894,0.8722044825553894,0.0,121.94127655029295,126.0,61209.1953125,0.0,2286.992431640625,1.0,279.1568603515625,283.16046142578125,297.6784362792969,302.67047119140625,293.1499938964844,293.1499938964844,279.45001220703125,38872.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525326013565063,1.0,0.0,0.0,3.651778221130371,3.6518027782440186,8.898198871065688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8642578125,0.0,1556.6507568359375,1895.4371337890625,0.0,2047.4013671875,0.9081361889839172,1.0,0.0,3.0,1.0,0.0
17838060,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5186745524406433,0.4527164101600647,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9813628792762756,0.4688090980052948,0.4438057541847229,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9358609318733216,0.4077731668949127,0.2857935130596161,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.902721345424652,0.3704419136047363,0.3517909049987793,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7694101929664612,0.2272301912307739,1.030005931854248,285.01629638671875,284.95001220703125,299.26904296875,294.6702880859375,297.9415283203125,297.23681640625,285.0147399902344,1.0,0.5622521042823792,0.4624592065811157,0.4624592065811157,1.0,1.0,-3.078804016113281,1.0647307634353638,2.014073371887207,0.3716009557247162,0.9790622591972352,0.9790622591972352,0.0,122.70819854736328,129.0,60691.9296875,0.0,2305.7421875,1.0,279.4432678222656,283.28857421875,297.6454162597656,302.5290832519531,293.1499938964844,293.1499938964844,279.1499938964844,33171.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432126998901367,1.0,0.0,0.0,3.77426815032959,3.774292945861816,9.505145612820344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.5771484375,0.0,1653.9862060546875,1895.4371337890625,0.0,1967.025146484375,0.9310638904571532,1.0,0.0,3.0,1.0,0.0
17838120,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5186745524406433,0.4527164101600647,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9813628792762756,0.4688090980052948,0.4438057541847229,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9358609318733216,0.4077731668949127,0.2857935130596161,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.902721345424652,0.3704419136047363,0.3517909049987793,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7694101929664612,0.2272301912307739,1.030005931854248,285.01629638671875,284.95001220703125,299.26904296875,294.6702880859375,297.9415283203125,297.23681640625,285.0147399902344,1.0,0.5622521042823792,0.4624592065811157,0.4624592065811157,1.0,1.0,-3.078804016113281,1.0647307634353638,2.014073371887207,0.3716009557247162,0.9790622591972352,0.9790622591972352,0.0,122.70819854736328,129.0,60691.9296875,0.0,2305.7421875,1.0,279.4432678222656,283.28857421875,297.6454162597656,302.5290832519531,293.1499938964844,293.1499938964844,279.1499938964844,33171.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432126998901367,1.0,0.0,0.0,3.77426815032959,3.774292945861816,9.505145612820344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.5771484375,0.0,1653.9862060546875,1895.4371337890625,0.0,1967.025146484375,0.9310638904571532,1.0,0.0,3.0,1.0,0.0
17838180,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5172445774078369,0.4571709036827087,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9799007177352904,0.4707382619380951,0.4459182322025299,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.932647705078125,0.407815933227539,0.2860550880432129,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9003421664237976,0.3709561824798584,0.3525342941284179,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.767069399356842,0.2271866649389267,1.0307217836380005,284.9017944335937,284.95001220703125,299.2881164550781,294.6825561523437,297.9428405761719,297.2306213378906,284.9041442871094,1.0,0.5645861029624939,0.4614348709583282,0.4614348709583282,1.0,1.0,-3.0887691974639893,1.0663272142410278,2.022442102432251,0.3710357546806335,0.8814064264297485,0.8814064264297485,0.0,124.31582641601562,132.0,61580.54296875,0.0,2332.541015625,1.0,279.15673828125,283.1568603515625,297.7078552246094,302.720703125,293.1499938964844,293.1499938964844,279.45001220703125,38431.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528454661369324,1.0,0.0,0.0,3.677212476730346,3.677237272262573,9.022580229611776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.822265625,0.0,1581.9844970703125,1895.4371337890625,0.0,2050.118896484375,0.9134106040000916,1.0,0.0,3.0,1.0,0.0
17838240,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5172445774078369,0.4571709036827087,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9799007177352904,0.4707382619380951,0.4459182322025299,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.932647705078125,0.407815933227539,0.2860550880432129,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9003421664237976,0.3709561824798584,0.3525342941284179,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.767069399356842,0.2271866649389267,1.0307217836380005,284.9017944335937,284.95001220703125,299.2881164550781,294.6825561523437,297.9428405761719,297.2306213378906,284.9041442871094,1.0,0.5645861029624939,0.4614348709583282,0.4614348709583282,1.0,1.0,-3.0887691974639893,1.0663272142410278,2.022442102432251,0.3710357546806335,0.8814064264297485,0.8814064264297485,0.0,124.31582641601562,132.0,61580.54296875,0.0,2332.541015625,1.0,279.15673828125,283.1568603515625,297.7078552246094,302.720703125,293.1499938964844,293.1499938964844,279.45001220703125,38431.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528454661369324,1.0,0.0,0.0,3.677212476730346,3.677237272262573,9.022580229611776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.822265625,0.0,1581.9844970703125,1895.4371337890625,0.0,2050.118896484375,0.9134106040000916,1.0,0.0,3.0,1.0,0.0
17838300,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.516473114490509,0.4600241482257843,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9787468910217284,0.4720270335674286,0.4469396770000458,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.930519163608551,0.4081666171550751,0.2861541211605072,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8987069129943848,0.3714584112167358,0.3528629541397095,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7655105590820312,0.227294236421585,1.030850529670715,285.02978515625,284.95001220703125,299.29766845703125,294.6886291503906,297.9454345703125,297.2304077148437,285.03302001953125,1.0,0.5659129619598389,0.4609227180480957,0.4609227180480957,1.0,1.0,-3.0940933227539062,1.067253828048706,2.0268394947052,0.3707641959190368,0.9716837406158448,0.9716837406158448,0.0,125.30692291259766,132.0,60877.9921875,0.0,2347.624755859375,1.0,279.4028625488281,283.2978515625,297.6539306640625,302.5137634277344,293.1499938964844,293.1499938964844,279.45001220703125,33954.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460625767707825,1.0,0.0,0.0,3.728576898574829,3.7286012172698975,9.276400874114188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.9169921875,0.0,1606.722412109375,1895.4371337890625,0.0,1991.4849853515625,0.9231971502304076,1.0,0.0,3.0,1.0,0.0
17838360,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.5157654881477356,0.4622896015644073,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9780600070953368,0.4734708964824676,0.4482946097850799,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9290350675582886,0.4086909294128418,0.286512553691864,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8975815176963806,0.3721013367176056,0.3534647822380066,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.764380693435669,0.2275016009807586,1.031789779663086,285.0237731933594,284.95001220703125,299.3072509765625,294.6947021484375,297.9490966796875,297.2320861816406,285.0223388671875,1.0,0.5673854947090149,0.4602978825569153,0.4602978825569153,1.0,1.0,-3.100733518600464,1.068447232246399,2.0322861671447754,0.3704884648323059,0.9944525957107544,0.9944525957107544,0.0,126.2520980834961,135.0,61154.5234375,0.0,2364.9599609375,1.0,279.4432983398437,283.2881774902344,297.6740417480469,302.5857238769531,293.1499938964844,293.1499938964844,279.1499938964844,32992.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444175481796265,1.0,0.0,0.0,3.8035154342651367,3.8035404682159424,9.65303001976281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.7783203125,0.0,1687.3157958984375,1895.4371337890625,0.0,1977.35302734375,0.937660038471222,1.0,0.0,3.0,1.0,0.0
17838420,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9935921430587769,0.5128394365310669,0.4621894359588623,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9716584086418152,0.4752659499645233,0.4504009783267975,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9201247692108154,0.4086253941059112,0.2867856025695801,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8903353214263916,0.3725042641162872,0.3542170524597168,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7580794095993042,0.2273283749818802,1.032448410987854,284.8944396972656,284.95001220703125,299.326416015625,294.706787109375,297.9503173828125,297.2265930175781,284.8966064453125,1.0,0.5700348019599915,0.4590482413768768,0.4590482413768768,1.0,1.0,-3.1051626205444336,1.06731116771698,2.037851333618164,0.3686211407184601,0.8881198167800903,0.8881198167800903,0.0,129.79481506347656,138.0,62033.8828125,0.0,2392.009033203125,1.0,279.1562194824219,283.1424865722656,297.7348937988281,302.7807312011719,293.1499938964844,293.1499938964844,279.45001220703125,38453.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545910477638245,1.0,0.0,0.0,3.717052459716797,3.7170777320861816,9.219145908900828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.236328125,0.0,1627.747802734375,1895.4371337890625,0.0,2065.300048828125,0.922013521194458,1.0,0.0,3.0,1.0,0.0
17838480,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9935921430587769,0.5128394365310669,0.4621894359588623,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9716584086418152,0.4752659499645233,0.4504009783267975,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9201247692108154,0.4086253941059112,0.2867856025695801,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8903353214263916,0.3725042641162872,0.3542170524597168,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7580794095993042,0.2273283749818802,1.032448410987854,284.8944396972656,284.95001220703125,299.326416015625,294.706787109375,297.9503173828125,297.2265930175781,284.8966064453125,1.0,0.5700348019599915,0.4590482413768768,0.4590482413768768,1.0,1.0,-3.1051626205444336,1.06731116771698,2.037851333618164,0.3686211407184601,0.8881198167800903,0.8881198167800903,0.0,129.79481506347656,138.0,62033.8828125,0.0,2392.009033203125,1.0,279.1562194824219,283.1424865722656,297.7348937988281,302.7807312011719,293.1499938964844,293.1499938964844,279.45001220703125,38453.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545910477638245,1.0,0.0,0.0,3.717052459716797,3.7170777320861816,9.219145908900828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.236328125,0.0,1627.747802734375,1895.4371337890625,0.0,2065.300048828125,0.922013521194458,1.0,0.0,3.0,1.0,0.0
17838540,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9872378706932068,0.5121684670448303,0.4611523449420929,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9662899374961852,0.4778439104557037,0.4526822865009308,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9129224419593812,0.4093652665615082,0.2871875166893005,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8843982815742493,0.3735142350196838,0.3550735414028168,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7528483867645264,0.2275058478116989,1.0331286191940308,285.01629638671875,284.95001220703125,299.3456420898437,294.7186889648437,297.9562072753906,297.22821044921875,285.01513671875,1.0,0.5724300742149353,0.457798570394516,0.457798570394516,1.0,1.0,-3.1089982986450195,1.0659546852111816,2.043043613433838,0.3663125336170196,0.9964241981506348,0.9964241981506348,0.0,132.9432373046875,141.0,61383.69140625,0.0,2415.91064453125,1.0,279.4430236816406,283.27716064453125,297.6964111328125,302.62701416015625,293.1499938964844,293.1499938964844,279.1499938964844,33340.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457179427146912,1.0,0.0,0.0,3.828017950057984,3.828043222427368,9.777801324162283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.1611328125,0.0,1719.51953125,1895.4371337890625,0.0,1988.5216064453125,0.9435575008392334,1.0,0.0,3.0,1.0,0.0
17838600,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9872378706932068,0.5121684670448303,0.4611523449420929,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9662899374961852,0.4778439104557037,0.4526822865009308,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9129224419593812,0.4093652665615082,0.2871875166893005,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8843982815742493,0.3735142350196838,0.3550735414028168,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7528483867645264,0.2275058478116989,1.0331286191940308,285.01629638671875,284.95001220703125,299.3456420898437,294.7186889648437,297.9562072753906,297.22821044921875,285.01513671875,1.0,0.5724300742149353,0.457798570394516,0.457798570394516,1.0,1.0,-3.1089982986450195,1.0659546852111816,2.043043613433838,0.3663125336170196,0.9964241981506348,0.9964241981506348,0.0,132.9432373046875,141.0,61383.69140625,0.0,2415.91064453125,1.0,279.4430236816406,283.27716064453125,297.6964111328125,302.62701416015625,293.1499938964844,293.1499938964844,279.1499938964844,33340.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457179427146912,1.0,0.0,0.0,3.828017950057984,3.828043222427368,9.777801324162283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.1611328125,0.0,1719.51953125,1895.4371337890625,0.0,1988.5216064453125,0.9435575008392334,1.0,0.0,3.0,1.0,0.0
