time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9800043106079102,0.5103660821914673,0.4600241482257843,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9600949287414552,0.4795451760292053,0.4546795487403869,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9054231643676758,0.4092290699481964,0.2873954176902771,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8779855370521545,0.3738386929035187,0.3557328581809997,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7473406195640564,0.2272791266441345,1.033436894416809,284.890625,284.95001220703125,299.3648986816406,294.73046875,297.9575500488281,297.2228698730469,284.8930053710937,1.0,0.5747487545013428,0.4566404521465301,0.4566404521465301,1.0,1.0,-3.1114652156829834,1.06423819065094,2.047227144241333,0.3641367852687835,0.8880712985992432,0.8880712985992432,0.0,136.36477661132812,144.0,62152.8671875,0.0,2438.73046875,1.0,279.1560974121094,283.13580322265625,297.75445556640625,302.8089294433594,293.1499938964844,293.1499938964844,279.45001220703125,38749.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549638748168945,1.0,0.0,0.0,3.730003595352173,3.7300288677215576,9.283501185564092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.474609375,0.0,1645.0311279296875,1895.4371337890625,0.0,2068.54736328125,0.9251524209976196,1.0,0.0,3.0,1.0,0.0
17838720,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9800043106079102,0.5103660821914673,0.4600241482257843,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9600949287414552,0.4795451760292053,0.4546795487403869,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9054231643676758,0.4092290699481964,0.2873954176902771,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8779855370521545,0.3738386929035187,0.3557328581809997,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7473406195640564,0.2272791266441345,1.033436894416809,284.890625,284.95001220703125,299.3648986816406,294.73046875,297.9575500488281,297.2228698730469,284.8930053710937,1.0,0.5747487545013428,0.4566404521465301,0.4566404521465301,1.0,1.0,-3.1114652156829834,1.06423819065094,2.047227144241333,0.3641367852687835,0.8880712985992432,0.8880712985992432,0.0,136.36477661132812,144.0,62152.8671875,0.0,2438.73046875,1.0,279.1560974121094,283.13580322265625,297.75445556640625,302.8089294433594,293.1499938964844,293.1499938964844,279.45001220703125,38749.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549638748168945,1.0,0.0,0.0,3.730003595352173,3.7300288677215576,9.283501185564092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.474609375,0.0,1645.0311279296875,1895.4371337890625,0.0,2068.54736328125,0.9251524209976196,1.0,0.0,3.0,1.0,0.0
17838780,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.974161982536316,0.5100414752960205,0.4594317674636841,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.955566108226776,0.482095718383789,0.4569098353385925,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9001198410987854,0.4099549055099487,0.2877708077430725,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8732482194900513,0.3748235702514648,0.3565436899662018,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7431721687316895,0.2274574488401413,1.034024000167847,285.01629638671875,284.95001220703125,299.3842163085937,294.7420349121094,297.963623046875,297.224609375,285.01483154296875,1.0,0.5770081877708435,0.4554823637008667,0.4554823637008667,1.0,1.0,-3.1155569553375244,1.063166260719299,2.052390813827514,0.361960768699646,0.9978375434875488,0.9978375434875488,0.0,139.2401580810547,147.0,61478.8671875,0.0,2461.7841796875,1.0,279.4437561035156,283.2736511230469,297.7170104980469,302.65386962890625,293.1499938964844,293.1499938964844,279.1499938964844,33418.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455919981002808,1.0,0.0,0.0,3.838454246520996,3.838479518890381,9.831187526287977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.12109375,0.0,1732.8040771484375,1895.4371337890625,0.0,1987.4390869140625,0.9457544088363647,1.0,0.0,3.0,1.0,0.0
17838840,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.974161982536316,0.5100414752960205,0.4594317674636841,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.955566108226776,0.482095718383789,0.4569098353385925,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9001198410987854,0.4099549055099487,0.2877708077430725,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8732482194900513,0.3748235702514648,0.3565436899662018,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7431721687316895,0.2274574488401413,1.034024000167847,285.01629638671875,284.95001220703125,299.3842163085937,294.7420349121094,297.963623046875,297.224609375,285.01483154296875,1.0,0.5770081877708435,0.4554823637008667,0.4554823637008667,1.0,1.0,-3.1155569553375244,1.063166260719299,2.052390813827514,0.361960768699646,0.9978375434875488,0.9978375434875488,0.0,139.2401580810547,147.0,61478.8671875,0.0,2461.7841796875,1.0,279.4437561035156,283.2736511230469,297.7170104980469,302.65386962890625,293.1499938964844,293.1499938964844,279.1499938964844,33418.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455919981002808,1.0,0.0,0.0,3.838454246520996,3.838479518890381,9.831187526287977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.12109375,0.0,1732.8040771484375,1895.4371337890625,0.0,1987.4390869140625,0.9457544088363647,1.0,0.0,3.0,1.0,0.0
17838900,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.971311092376709,0.5093066692352295,0.4591931104660034,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9534544348716736,0.4830328226089477,0.4580806791782379,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8976901173591614,0.4099884927272796,0.2880105376243591,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8710778951644897,0.3750650584697723,0.3570111691951751,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7412824034690857,0.2274145781993866,1.0346237421035769,284.8755187988281,284.95001220703125,299.3939208984375,294.74774169921875,297.9650573730469,297.2230529785156,284.8710327148437,1.0,0.5782009959220886,0.4549033045768738,0.4549033045768738,1.0,1.0,-3.118255138397217,1.0628676414489746,2.055387496948242,0.3610696494579315,0.9038309454917908,0.9038309454917908,0.0,140.68104553222656,147.0,62517.3046875,0.0,2474.58447265625,1.0,279.1934814453125,283.1130065917969,297.7856140136719,302.89501953125,293.1499938964844,293.1499938964844,279.1499938964844,36878.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528398036956787,1.0,0.0,0.0,3.820509672164917,3.82053542137146,9.739482038639835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.880859375,0.0,1738.1485595703125,1895.4371337890625,0.0,2050.06982421875,0.9422414302825928,1.0,0.0,3.0,1.0,0.0
17838960,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.966957151889801,0.5082873106002808,0.4583888053894043,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9498916268348694,0.4837599694728851,0.4588744640350342,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8939582109451294,0.409799188375473,0.2879658937454223,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8677234649658203,0.3751212060451507,0.3571772575378418,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7384551763534546,0.2272329777479171,1.0343327522277832,284.89093017578125,284.95001220703125,299.4035949707031,294.7533874511719,297.9649353027344,297.2192077636719,284.8932800292969,1.0,0.5792458653450012,0.4543548822402954,0.4543548822402954,1.0,1.0,-3.118041753768921,1.0615103244781494,2.0565314292907715,0.3597265779972076,0.8898472189903259,0.8898472189903259,0.0,142.53939819335938,150.0,62246.8359375,0.0,2484.0693359375,1.0,279.1564636230469,283.1328430175781,297.7765197753906,302.8371276855469,293.1499938964844,293.1499938964844,279.45001220703125,38717.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547310590744019,1.0,0.0,0.0,3.738790988922119,3.738816499710083,9.327293923888648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.4072265625,0.0,1655.045654296875,1895.4371337890625,0.0,2066.51953125,0.9271788001060486,1.0,0.0,3.0,1.0,0.0
17839020,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9610450267791748,0.5079152584075928,0.4577733278274536,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9456843137741088,0.486272931098938,0.4610682129859924,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8892287015914917,0.4104976952075958,0.2883229255676269,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8635390996932983,0.3760759532451629,0.3579594492912292,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7347687482833862,0.2274066060781479,1.0349013805389404,285.0173645019531,284.95001220703125,299.4230651855469,294.7644958496094,297.9714050292969,297.221435546875,285.0159606933594,1.0,0.5814453363418579,0.4532580375671386,0.4532580375671386,1.0,1.0,-3.121983051300049,1.0605008602142334,2.0614821910858154,0.3575373291969299,1.0,1.0,0.0,145.3674774169922,153.0,61564.5703125,0.0,2506.68701171875,1.0,279.4438171386719,283.2716064453125,297.73944091796875,302.6820068359375,293.1499938964844,293.1499938964844,279.1499938964844,33440.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453875541687012,1.0,0.0,0.0,3.845892190933228,3.845917701721192,9.869326049738447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.861328125,0.0,1742.0452880859375,1895.4371337890625,0.0,1985.6820068359373,0.947457194328308,1.0,0.0,3.0,1.0,0.0
17839080,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9610450267791748,0.5079152584075928,0.4577733278274536,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9456843137741088,0.486272931098938,0.4610682129859924,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8892287015914917,0.4104976952075958,0.2883229255676269,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8635390996932983,0.3760759532451629,0.3579594492912292,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7347687482833862,0.2274066060781479,1.0349013805389404,285.0173645019531,284.95001220703125,299.4230651855469,294.7644958496094,297.9714050292969,297.221435546875,285.0159606933594,1.0,0.5814453363418579,0.4532580375671386,0.4532580375671386,1.0,1.0,-3.121983051300049,1.0605008602142334,2.0614821910858154,0.3575373291969299,1.0,1.0,0.0,145.3674774169922,153.0,61564.5703125,0.0,2506.68701171875,1.0,279.4438171386719,283.2716064453125,297.73944091796875,302.6820068359375,293.1499938964844,293.1499938964844,279.1499938964844,33440.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453875541687012,1.0,0.0,0.0,3.845892190933228,3.845917701721192,9.869326049738447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.861328125,0.0,1742.0452880859375,1895.4371337890625,0.0,1985.6820068359373,0.947457194328308,1.0,0.0,3.0,1.0,0.0
17839140,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9536914825439452,0.5060912370681763,0.4566631615161896,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9402927756309508,0.4878836572170257,0.4629845917224884,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8835732340812683,0.4103051722049713,0.288492739200592,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8585454821586609,0.3763347566127777,0.3585573732852936,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7304791808128357,0.2271698415279388,1.035161375999451,284.89141845703125,284.95001220703125,299.44256591796875,294.7752990722656,297.9725341796875,297.2157287597656,284.89337158203125,1.0,0.5836287140846252,0.4521612226963043,0.4521612226963043,1.0,1.0,-3.124197006225586,1.0587960481643677,2.0654008388519287,0.3552376627922058,0.8919650316238403,0.8919650316238403,0.0,148.65647888183594,156.0,62336.90625,0.0,2528.475341796875,1.0,279.1568603515625,283.12969970703125,297.7979431152344,302.8645935058594,293.1499938964844,293.1499938964844,279.45001220703125,38669.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545172572135925,1.0,0.0,0.0,3.747824192047119,3.747849702835083,9.372419640385488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.3818359375,0.0,1665.2601318359375,1895.4371337890625,0.0,2064.657958984375,0.9291078448295592,1.0,0.0,3.0,1.0,0.0
17839200,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9536914825439452,0.5060912370681763,0.4566631615161896,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9402927756309508,0.4878836572170257,0.4629845917224884,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8835732340812683,0.4103051722049713,0.288492739200592,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8585454821586609,0.3763347566127777,0.3585573732852936,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7304791808128357,0.2271698415279388,1.035161375999451,284.89141845703125,284.95001220703125,299.44256591796875,294.7752990722656,297.9725341796875,297.2157287597656,284.89337158203125,1.0,0.5836287140846252,0.4521612226963043,0.4521612226963043,1.0,1.0,-3.124197006225586,1.0587960481643677,2.0654008388519287,0.3552376627922058,0.8919650316238403,0.8919650316238403,0.0,148.65647888183594,156.0,62336.90625,0.0,2528.475341796875,1.0,279.1568603515625,283.12969970703125,297.7979431152344,302.8645935058594,293.1499938964844,293.1499938964844,279.45001220703125,38669.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545172572135925,1.0,0.0,0.0,3.747824192047119,3.747849702835083,9.372419640385488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.3818359375,0.0,1665.2601318359375,1895.4371337890625,0.0,2064.657958984375,0.9291078448295592,1.0,0.0,3.0,1.0,0.0
17839260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9477425813674928,0.5056460499763489,0.4559895396232605,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9363548159599304,0.4903532564640045,0.4651369154453277,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8792485594749451,0.4109715521335602,0.2888281345367431,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.854771077632904,0.3772553205490112,0.3593076169490814,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7270943522453308,0.2273305505514145,1.0356751680374146,285.01806640625,284.95001220703125,299.4621276855469,294.7857971191406,297.9790954589844,297.2180480957031,285.0167236328125,1.0,0.5857768654823303,0.4511068165302276,0.4511068165302276,1.0,1.0,-3.1278884410858154,1.0577608346939087,2.070127487182617,0.3530528545379638,1.0,1.0,0.0,151.4739532470703,159.0,61637.9453125,0.0,2550.64990234375,1.0,279.4438781738281,283.2694091796875,297.7607727050781,302.70849609375,293.1499938964844,293.1499938964844,279.1499938964844,33483.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451978921890259,1.0,0.0,0.0,3.852596282958984,3.852621793746948,9.90376406662108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.3740234375,0.0,1750.5927734375,1895.4371337890625,0.0,1984.0523681640625,0.9489977955818176,1.0,0.0,3.0,1.0,0.0
17839320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9477425813674928,0.5056460499763489,0.4559895396232605,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9363548159599304,0.4903532564640045,0.4651369154453277,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8792485594749451,0.4109715521335602,0.2888281345367431,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.854771077632904,0.3772553205490112,0.3593076169490814,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7270943522453308,0.2273305505514145,1.0356751680374146,285.01806640625,284.95001220703125,299.4621276855469,294.7857971191406,297.9790954589844,297.2180480957031,285.0167236328125,1.0,0.5857768654823303,0.4511068165302276,0.4511068165302276,1.0,1.0,-3.1278884410858154,1.0577608346939087,2.070127487182617,0.3530528545379638,1.0,1.0,0.0,151.4739532470703,159.0,61637.9453125,0.0,2550.64990234375,1.0,279.4438781738281,283.2694091796875,297.7607727050781,302.70849609375,293.1499938964844,293.1499938964844,279.1499938964844,33483.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451978921890259,1.0,0.0,0.0,3.852596282958984,3.852621793746948,9.90376406662108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.3740234375,0.0,1750.5927734375,1895.4371337890625,0.0,1984.0523681640625,0.9489977955818176,1.0,0.0,3.0,1.0,0.0
17839380,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9404133558273317,0.5037485361099243,0.4548153877258301,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9312958717346193,0.4919117093086242,0.4670084118843078,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8740559220314026,0.4107453227043152,0.28897625207901,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8502368927001953,0.3774774372577667,0.3598733842372894,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7230960130691528,0.2270798534154892,1.0358794927597046,284.8910522460937,284.95001220703125,299.48175048828125,294.79595947265625,297.98028564453125,297.21246337890625,284.8930053710937,1.0,0.5879108905792236,0.450052410364151,0.450052410364151,1.0,1.0,-3.1298396587371826,1.0560282468795776,2.0738115310668945,0.3508137166500091,0.893683910369873,0.893683910369873,0.0,154.75836181640625,162.0,62416.15234375,0.0,2571.97412109375,1.0,279.1568298339844,283.1263732910156,297.8186340332031,302.8907775878906,293.1499938964844,293.1499938964844,279.45001220703125,38657.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543249130249023,1.0,0.0,0.0,3.755707263946533,3.755732774734497,9.4118882998373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7021484375,0.0,1674.4417724609375,1895.4371337890625,0.0,2062.983154296875,0.9308474063873292,1.0,0.0,3.0,1.0,0.0
17839440,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9404133558273317,0.5037485361099243,0.4548153877258301,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9312958717346193,0.4919117093086242,0.4670084118843078,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8740559220314026,0.4107453227043152,0.28897625207901,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8502368927001953,0.3774774372577667,0.3598733842372894,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7230960130691528,0.2270798534154892,1.0358794927597046,284.8910522460937,284.95001220703125,299.48175048828125,294.79595947265625,297.98028564453125,297.21246337890625,284.8930053710937,1.0,0.5879108905792236,0.450052410364151,0.450052410364151,1.0,1.0,-3.1298396587371826,1.0560282468795776,2.0738115310668945,0.3508137166500091,0.893683910369873,0.893683910369873,0.0,154.75836181640625,162.0,62416.15234375,0.0,2571.97412109375,1.0,279.1568298339844,283.1263732910156,297.8186340332031,302.8907775878906,293.1499938964844,293.1499938964844,279.45001220703125,38657.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543249130249023,1.0,0.0,0.0,3.755707263946533,3.755732774734497,9.4118882998373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7021484375,0.0,1674.4417724609375,1895.4371337890625,0.0,2062.983154296875,0.9308474063873292,1.0,0.0,3.0,1.0,0.0
17839500,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9367662668228148,0.5033658742904663,0.4541880190372467,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9288090467453004,0.4930281639099121,0.4678839445114136,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8715071082115173,0.4109598100185394,0.2889988720417022,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8480158448219299,0.3778356611728668,0.360090434551239,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7210790514945984,0.227087527513504,1.0356801748275757,285.02215576171875,284.95001220703125,299.4916076660156,294.8009033203125,297.9828796386719,297.2126159667969,285.0254821777344,1.0,0.5888960361480713,0.4495252072811126,0.4495252072811126,1.0,1.0,-3.1301803588867188,1.0549236536026,2.075256824493408,0.3494826257228851,0.9829542636871338,0.9829542636871338,0.0,156.3651123046875,162.0,61535.65234375,0.0,2581.2294921875,1.0,279.40460205078125,283.2732849121094,297.7627258300781,302.6706237792969,293.1499938964844,293.1499938964844,279.45001220703125,34457.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471534013748169,1.0,0.0,0.0,3.794093132019043,3.794118404388428,9.605263358025695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.5673828125,0.0,1687.472412109375,1895.4371337890625,0.0,2000.875,0.9382146000862122,1.0,0.0,3.0,1.0,0.0
17839560,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9345433712005616,0.5032214522361755,0.4540685415267944,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.927629828453064,0.4943341314792633,0.469113290309906,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8700764179229736,0.4113773107528686,0.2892867624759674,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8467944264411926,0.3783620297908783,0.3605883419513702,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7198848128318787,0.2272247970104217,1.0363221168518066,285.0186767578125,284.95001220703125,299.50146484375,294.8057556152344,297.98687744140625,297.2148132324219,285.0174255371094,1.0,0.5900087952613831,0.4490073323249817,0.4490073323249817,1.0,1.0,-3.133228063583374,1.0548696517944336,2.0783584117889404,0.3486422300338745,1.0,1.0,0.0,157.5780487060547,165.0,61699.87109375,0.0,2593.657958984375,1.0,279.4437866210937,283.267333984375,297.7806701660156,302.73291015625,293.1499938964844,293.1499938964844,279.1499938964844,33540.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450249195098877,1.0,0.0,0.0,3.858337640762329,3.858363389968872,9.933304454534664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.65234375,0.0,1758.089111328125,1895.4371337890625,0.0,1982.5667724609373,0.9503635764122008,1.0,0.0,3.0,1.0,0.0
17839620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.927445650100708,0.5012585520744324,0.4528348445892334,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9229480624198914,0.495842844247818,0.4709410071372986,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8653069138526917,0.4111211895942688,0.2894148826599121,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8426553010940552,0.3785504996776581,0.3611236810684204,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7160449028015137,0.2269608229398727,1.0364689826965332,284.8907775878906,284.95001220703125,299.5212707519531,294.8151550292969,297.9881286621094,297.2093200683594,284.8927001953125,1.0,0.5920949578285217,0.4479715526103973,0.4479715526103973,1.0,1.0,-3.134925842285156,1.0530575513839722,2.0818681716918945,0.346433013677597,0.8951495885848999,0.8951495885848999,0.0,160.85671997070312,168.0,62482.13671875,0.0,2614.516357421875,1.0,279.1567687988281,283.123291015625,297.8377685546875,302.91455078125,293.1499938964844,293.1499938964844,279.45001220703125,38649.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754125714302063,1.0,0.0,0.0,3.76257848739624,3.762604236602783,9.446358717468684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.2724609375,0.0,1682.4990234375,1895.4371337890625,0.0,2061.24951171875,0.9323645234107972,1.0,0.0,3.0,1.0,0.0
17839680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.927445650100708,0.5012585520744324,0.4528348445892334,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9229480624198914,0.495842844247818,0.4709410071372986,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8653069138526917,0.4111211895942688,0.2894148826599121,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8426553010940552,0.3785504996776581,0.3611236810684204,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7160449028015137,0.2269608229398727,1.0364689826965332,284.8907775878906,284.95001220703125,299.5212707519531,294.8151550292969,297.9881286621094,297.2093200683594,284.8927001953125,1.0,0.5920949578285217,0.4479715526103973,0.4479715526103973,1.0,1.0,-3.134925842285156,1.0530575513839722,2.0818681716918945,0.346433013677597,0.8951495885848999,0.8951495885848999,0.0,160.85671997070312,168.0,62482.13671875,0.0,2614.516357421875,1.0,279.1567687988281,283.123291015625,297.8377685546875,302.91455078125,293.1499938964844,293.1499938964844,279.45001220703125,38649.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754125714302063,1.0,0.0,0.0,3.76257848739624,3.762604236602783,9.446358717468684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.2724609375,0.0,1682.4990234375,1895.4371337890625,0.0,2061.24951171875,0.9323645234107972,1.0,0.0,3.0,1.0,0.0
17839740,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9218758344650269,0.5006611943244934,0.4520314037799835,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9196179509162904,0.4982220232486725,0.4730058908462524,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.861670732498169,0.4117242097854614,0.2897069752216339,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8395214080810547,0.3794037699699402,0.3618102669715881,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7129214406013489,0.2270927876234054,1.0368564128875732,285.0186462402344,284.95001220703125,299.5411071777344,294.8240966796875,297.9947509765625,297.2117614746094,285.017822265625,1.0,0.5941465497016907,0.4469357430934906,0.4469357430934906,1.0,1.0,-3.138075828552246,1.051791071891785,2.086284637451172,0.3444176614284515,1.0,1.0,0.0,163.669677734375,171.0,61746.00390625,0.0,2635.774169921875,1.0,279.4432983398437,283.2651062011719,297.7997131347656,302.7555847167969,293.1499938964844,293.1499938964844,279.1499938964844,33664.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448723912239075,1.0,0.0,0.0,3.8623127937316895,3.862338542938232,9.95378286461346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.5048828125,0.0,1763.9599609375,1895.4371337890625,0.0,1981.257080078125,0.951438009738922,1.0,0.0,3.0,1.0,0.0
17839800,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9218758344650269,0.5006611943244934,0.4520314037799835,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9196179509162904,0.4982220232486725,0.4730058908462524,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.861670732498169,0.4117242097854614,0.2897069752216339,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8395214080810547,0.3794037699699402,0.3618102669715881,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7129214406013489,0.2270927876234054,1.0368564128875732,285.0186462402344,284.95001220703125,299.5411071777344,294.8240966796875,297.9947509765625,297.2117614746094,285.017822265625,1.0,0.5941465497016907,0.4469357430934906,0.4469357430934906,1.0,1.0,-3.138075828552246,1.051791071891785,2.086284637451172,0.3444176614284515,1.0,1.0,0.0,163.669677734375,171.0,61746.00390625,0.0,2635.774169921875,1.0,279.4432983398437,283.2651062011719,297.7997131347656,302.7555847167969,293.1499938964844,293.1499938964844,279.1499938964844,33664.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448723912239075,1.0,0.0,0.0,3.8623127937316895,3.862338542938232,9.95378286461346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.5048828125,0.0,1763.9599609375,1895.4371337890625,0.0,1981.257080078125,0.951438009738922,1.0,0.0,3.0,1.0,0.0
17839860,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9152589440345764,0.4986423552036285,0.4507383704185486,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.915359616279602,0.4996828734874725,0.4747862815856933,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8572918772697449,0.4114408493041992,0.2898132503032684,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8357230424880981,0.3795612752437591,0.3623138070106506,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.709115207195282,0.2268174588680267,1.0369431972503662,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,297.9960327148437,297.2063903808594,284.8924560546875,1.0,0.5961874127388,0.4459033906459808,0.4459033906459808,1.0,1.0,-3.1395092010498047,1.0498359203338623,2.0896732807159424,0.3425022065639496,0.8963319063186646,0.8963319063186646,0.0,166.94808959960938,174.0,62533.5234375,0.0,2656.162841796875,1.0,279.15673828125,283.1203918457031,297.8551940917969,302.9357604980469,293.1499938964844,293.1499938964844,279.45001220703125,38648.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539238929748535,1.0,0.0,0.0,3.7683591842651367,3.7683846950531006,9.475406841374934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.8916015625,0.0,1689.3414306640625,1895.4371337890625,0.0,2059.493408203125,0.9336448311805724,1.0,0.0,3.0,1.0,0.0
17839920,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9152589440345764,0.4986423552036285,0.4507383704185486,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.915359616279602,0.4996828734874725,0.4747862815856933,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8572918772697449,0.4114408493041992,0.2898132503032684,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8357230424880981,0.3795612752437591,0.3623138070106506,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.709115207195282,0.2268174588680267,1.0369431972503662,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,297.9960327148437,297.2063903808594,284.8924560546875,1.0,0.5961874127388,0.4459033906459808,0.4459033906459808,1.0,1.0,-3.1395092010498047,1.0498359203338623,2.0896732807159424,0.3425022065639496,0.8963319063186646,0.8963319063186646,0.0,166.94808959960938,174.0,62533.5234375,0.0,2656.162841796875,1.0,279.15673828125,283.1203918457031,297.8551940917969,302.9357604980469,293.1499938964844,293.1499938964844,279.45001220703125,38648.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539238929748535,1.0,0.0,0.0,3.7683591842651367,3.7683846950531006,9.475406841374934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.8916015625,0.0,1689.3414306640625,1895.4371337890625,0.0,2059.493408203125,0.9336448311805724,1.0,0.0,3.0,1.0,0.0
17839980,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9101641178131104,0.4979886710643768,0.4498759508132934,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9123548269271852,0.5020241737365723,0.4768061935901642,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8539391160011292,0.4120184481143951,0.2900827527046203,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8328247666358948,0.3803862333297729,0.3629680573940277,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7059825658798218,0.2269374877214431,1.0372639894485474,285.0196533203125,284.95001220703125,299.5810852050781,294.840576171875,298.0026550292969,297.2089233398437,285.0184936523437,1.0,0.5981942415237427,0.444871038198471,0.444871038198471,1.0,1.0,-3.142388105392456,1.0484384298324585,2.093949794769287,0.3405922651290893,1.0,1.0,0.0,169.76235961914062,177.0,61782.546875,0.0,2676.9619140625,1.0,279.4440002441406,283.26324462890625,297.81549072265625,302.77459716796875,293.1499938964844,293.1499938964844,279.1499938964844,33674.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446105480194092,1.0,0.0,0.0,3.8676137924194336,3.867639541625977,9.981124549085507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.22265625,0.0,1770.5791015625,1895.4371337890625,0.0,1979.009521484375,0.9524211883544922,1.0,0.0,3.0,1.0,0.0
17840040,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9101641178131104,0.4979886710643768,0.4498759508132934,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9123548269271852,0.5020241737365723,0.4768061935901642,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8539391160011292,0.4120184481143951,0.2900827527046203,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8328247666358948,0.3803862333297729,0.3629680573940277,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7059825658798218,0.2269374877214431,1.0372639894485474,285.0196533203125,284.95001220703125,299.5810852050781,294.840576171875,298.0026550292969,297.2089233398437,285.0184936523437,1.0,0.5981942415237427,0.444871038198471,0.444871038198471,1.0,1.0,-3.142388105392456,1.0484384298324585,2.093949794769287,0.3405922651290893,1.0,1.0,0.0,169.76235961914062,177.0,61782.546875,0.0,2676.9619140625,1.0,279.4440002441406,283.26324462890625,297.81549072265625,302.77459716796875,293.1499938964844,293.1499938964844,279.1499938964844,33674.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446105480194092,1.0,0.0,0.0,3.8676137924194336,3.867639541625977,9.981124549085507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.22265625,0.0,1770.5791015625,1895.4371337890625,0.0,1979.009521484375,0.9524211883544922,1.0,0.0,3.0,1.0,0.0
17840100,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9078062176704408,0.4971024096012115,0.4494939148426056,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9110028743743896,0.5028513669967651,0.4778829514980316,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8524013161659241,0.4119845628738403,0.2902766466140747,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8314970135688782,0.3805513381958008,0.3633663356304168,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7045533657073975,0.2268690764904022,1.0377501249313354,284.8787841796875,284.95001220703125,299.59112548828125,294.8443603515625,298.0041198730469,297.2074279785156,284.8742370605469,1.0,0.5992686748504639,0.4443548619747162,0.4443548619747162,1.0,1.0,-3.144526243209839,1.0479899644851685,2.09653639793396,0.3398706614971161,0.9138666987419128,0.9138666987419128,0.0,171.1796112060547,177.0,62834.63671875,0.0,2688.808349609375,1.0,279.19354248046875,283.1020202636719,297.8817749023437,303.0128173828125,293.1499938964844,293.1499938964844,279.1499938964844,36829.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518165111541748,1.0,0.0,0.0,3.851376056671143,3.851402282714844,9.8974908269156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.44921875,0.0,1775.512451171875,1895.4371337890625,0.0,2041.1871337890625,0.9492287039756776,1.0,0.0,3.0,1.0,0.0
17840160,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9043212532997132,0.4959283769130707,0.4485566020011902,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.908564567565918,0.5034494996070862,0.4785621464252472,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8499225974082947,0.4117132723331451,0.2901800870895386,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8293177485466003,0.3805175423622131,0.3634536564350128,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7022955417633057,0.2266531884670257,1.0373255014419556,284.8894958496094,284.95001220703125,299.6011657714844,294.8480224609375,298.0040283203125,297.20367431640625,284.8917236328125,1.0,0.6001977920532227,0.4438566267490387,0.4438566267490387,1.0,1.0,-3.14369797706604,1.0464555025100708,2.097242593765259,0.3387026190757751,0.8970381617546082,0.8970381617546082,0.0,173.02224731445312,180.0,62570.56640625,0.0,2697.051513671875,1.0,279.15631103515625,283.1171875,297.87127685546875,302.9549255371094,293.1499938964844,293.1499938964844,279.45001220703125,38672.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537291646003723,1.0,0.0,0.0,3.772956371307373,3.772982120513916,9.498539839114528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.4169921875,0.0,1694.9864501953125,1895.4371337890625,0.0,2057.7998046875,0.934689164161682,1.0,0.0,3.0,1.0,0.0
17840220,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8998631834983826,0.4952237904071808,0.4476433098316192,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9058934450149536,0.5057651996612549,0.4805499315261841,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8468087911605835,0.4122650921344757,0.2904287278652191,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8265976309776306,0.3813146948814392,0.3640782535076141,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6993073225021362,0.2267612218856811,1.0375869274139404,285.02008056640625,284.95001220703125,299.6213684082031,294.8549194335937,298.01080322265625,297.206298828125,285.0189819335937,1.0,0.6021661758422852,0.4428600966930389,0.4428600966930389,1.0,1.0,-3.1463451385498047,1.0450332164764404,2.1013119220733643,0.3368505835533142,1.0,1.0,0.0,175.8396759033203,183.0,61807.1015625,0.0,2717.467529296875,1.0,279.44403076171875,283.2613525390625,297.8299560546875,302.79132080078125,293.1499938964844,293.1499938964844,279.1499938964844,33729.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444174885749817,1.0,0.0,0.0,3.8709657192230233,3.870991706848145,9.998433370128623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.2177734375,0.0,1775.1640625,1895.4371337890625,0.0,1977.3526611328125,0.9531965851783752,1.0,0.0,3.0,1.0,0.0
17840280,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8998631834983826,0.4952237904071808,0.4476433098316192,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9058934450149536,0.5057651996612549,0.4805499315261841,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8468087911605835,0.4122650921344757,0.2904287278652191,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8265976309776306,0.3813146948814392,0.3640782535076141,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6993073225021362,0.2267612218856811,1.0375869274139404,285.02008056640625,284.95001220703125,299.6213684082031,294.8549194335937,298.01080322265625,297.206298828125,285.0189819335937,1.0,0.6021661758422852,0.4428600966930389,0.4428600966930389,1.0,1.0,-3.1463451385498047,1.0450332164764404,2.1013119220733643,0.3368505835533142,1.0,1.0,0.0,175.8396759033203,183.0,61807.1015625,0.0,2717.467529296875,1.0,279.44403076171875,283.2613525390625,297.8299560546875,302.79132080078125,293.1499938964844,293.1499938964844,279.1499938964844,33729.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444174885749817,1.0,0.0,0.0,3.8709657192230233,3.870991706848145,9.998433370128623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.2177734375,0.0,1775.1640625,1895.4371337890625,0.0,1977.3526611328125,0.9531965851783752,1.0,0.0,3.0,1.0,0.0
17840340,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8945625424385071,0.4931283593177795,0.4462859332561493,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9025542736053468,0.5071695446968079,0.4822834432125091,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8430745005607605,0.4119362831115722,0.2905084788799286,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.823289692401886,0.381418913602829,0.3645377159118652,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6958035826683044,0.2264666408300399,1.0375990867614746,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.0122985839844,297.2012634277344,284.89215087890625,1.0,0.6041348576545715,0.4418635964393616,0.4418635964393616,1.0,1.0,-3.147470235824585,1.0430089235305786,2.104461193084717,0.3349528610706329,0.8982836604118347,0.8982836604118347,0.0,179.0980224609375,186.0,62599.12109375,0.0,2737.219970703125,1.0,279.1566772460937,283.1151123046875,297.8840026855469,302.9697570800781,293.1499938964844,293.1499938964844,279.45001220703125,38635.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535202503204346,1.0,0.0,0.0,3.777320623397827,3.77734637260437,9.520526873529888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.052734375,0.0,1699.892822265625,1895.4371337890625,0.0,2055.98291015625,0.9356220364570618,1.0,0.0,3.0,1.0,0.0
17840400,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8945625424385071,0.4931283593177795,0.4462859332561493,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9025542736053468,0.5071695446968079,0.4822834432125091,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8430745005607605,0.4119362831115722,0.2905084788799286,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.823289692401886,0.381418913602829,0.3645377159118652,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6958035826683044,0.2264666408300399,1.0375990867614746,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.0122985839844,297.2012634277344,284.89215087890625,1.0,0.6041348576545715,0.4418635964393616,0.4418635964393616,1.0,1.0,-3.147470235824585,1.0430089235305786,2.104461193084717,0.3349528610706329,0.8982836604118347,0.8982836604118347,0.0,179.0980224609375,186.0,62599.12109375,0.0,2737.219970703125,1.0,279.1566772460937,283.1151123046875,297.8840026855469,302.9697570800781,293.1499938964844,293.1499938964844,279.45001220703125,38635.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535202503204346,1.0,0.0,0.0,3.777320623397827,3.77734637260437,9.520526873529888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.052734375,0.0,1699.892822265625,1895.4371337890625,0.0,2055.98291015625,0.9356220364570618,1.0,0.0,3.0,1.0,0.0
17840460,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8903315663337708,0.4923712015151977,0.4453363120555877,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9002128839492798,0.5094955563545227,0.4842751622200012,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8401719331741333,0.4124406278133392,0.2907321453094482,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.820706307888031,0.3821682631969452,0.365126371383667,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6929718255996704,0.2265669703483581,1.0378280878067017,285.0207214355469,284.95001220703125,299.6620178222656,294.866943359375,298.0192565917969,297.2041015625,285.0196838378906,1.0,0.6060702204704285,0.44091796875,0.44091796875,1.0,1.0,-3.14996600151062,1.0416340827941897,2.1083319187164307,0.3331281244754791,1.0,1.0,0.0,181.90939331054688,189.0,61820.484375,0.0,2757.355712890625,1.0,279.44403076171875,283.2597351074219,297.84197998046875,302.80487060546875,293.1499938964844,293.1499938964844,279.1499938964844,33775.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442384958267212,1.0,0.0,0.0,3.873425960540772,3.8734519481658936,1.0011145832322654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.193359375,0.0,1778.5748291015625,1895.4371337890625,0.0,1975.8170166015625,0.9537855386734008,1.0,0.0,3.0,1.0,0.0
