time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8903315663337708,0.4923712015151977,0.4453363120555877,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9002128839492798,0.5094955563545227,0.4842751622200012,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8401719331741333,0.4124406278133392,0.2907321453094482,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.820706307888031,0.3821682631969452,0.365126371383667,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6929718255996704,0.2265669703483581,1.0378280878067017,285.0207214355469,284.95001220703125,299.6620178222656,294.866943359375,298.0192565917969,297.2041015625,285.0196838378906,1.0,0.6060702204704285,0.44091796875,0.44091796875,1.0,1.0,-3.14996600151062,1.0416340827941897,2.1083319187164307,0.3331281244754791,1.0,1.0,0.0,181.90939331054688,189.0,61820.484375,0.0,2757.355712890625,1.0,279.44403076171875,283.2597351074219,297.84197998046875,302.80487060546875,293.1499938964844,293.1499938964844,279.1499938964844,33775.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442384958267212,1.0,0.0,0.0,3.873425960540772,3.8734519481658936,1.0011145832322654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.193359375,0.0,1778.5748291015625,1895.4371337890625,0.0,1975.8170166015625,0.9537855386734008,1.0,0.0,3.0,1.0,0.0
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8862050175666809,0.4905460774898529,0.4442403018474579,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8977771997451782,0.5107092261314392,0.4858335256576538,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8373236060142517,0.4121144711971283,0.2908166348934173,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8181315064430237,0.3822101056575775,0.3655249774456024,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.690278947353363,0.2263247668743133,1.0380009412765503,284.8813171386719,284.95001220703125,299.67938232421875,294.8712463378906,298.02081298828125,297.2001037597656,284.8834228515625,1.0,0.607742428779602,0.440116137266159,0.440116137266159,1.0,1.0,-3.151320695877075,1.040164351463318,2.111156463623047,0.3316215276718139,0.8997874855995178,0.8997874855995178,0.0,184.6060791015625,189.0,62679.046875,0.0,2774.584716796875,1.0,279.16192626953125,283.1046142578125,297.9019470214844,303.001708984375,293.1499938964844,293.1499938964844,279.1499938964844,38670.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533290982246399,1.0,0.0,0.0,3.797594785690308,3.7976207733154297,9.623000778447022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.0234375,0.0,1724.4439697265625,1895.4371337890625,0.0,2054.3212890625,0.939742922782898,1.0,0.0,3.0,1.0,0.0
17840640,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8852707743644714,0.4902251660823822,0.4439347684383392,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8971625566482544,0.510921061038971,0.4860294163227081,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8366519212722778,0.4120441973209381,0.2907683849334717,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8175141215324402,0.3822043538093567,0.3655265271663666,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6896456480026245,0.226265862584114,1.037814378738403,284.88916015625,284.95001220703125,299.6824951171875,294.8719787597656,298.02099609375,297.19927978515625,284.8910827636719,1.0,0.6080038547515869,0.4399723708629608,0.4399723708629608,1.0,1.0,-3.150908231735229,1.0396554470062256,2.111252784729004,0.3312228322029114,0.8986253142356873,0.8986253142356873,0.0,185.16476440429688,192.0,62622.34375,0.0,2776.7587890625,1.0,279.1571350097656,283.1117858886719,297.8949890136719,302.9831237792969,293.1499938964844,293.1499938964844,278.8500061035156,38597.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753327488899231,1.0,0.0,0.0,3.782250881195069,3.7822766304016113,9.545395869281492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.7412109375,0.0,1705.4796142578125,1895.4371337890625,0.0,2054.30712890625,0.9366227388381958,1.0,0.0,3.0,1.0,0.0
17840700,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8823314905166626,0.4889946281909942,0.4429751336574554,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8952493667602539,0.5114858746528625,0.4866916537284851,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.834537923336029,0.4116838872432709,0.2906175553798675,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8155574202537537,0.3820774853229522,0.3655337691307068,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.6876316666603088,0.2260002195835113,1.037159085273743,284.8123779296875,284.95001220703125,299.6927490234375,294.8742370605469,298.02105712890625,297.1957702636719,284.8170166015625,1.0,0.6088358759880066,0.43949955701828,0.43949955701828,1.0,1.0,-3.1495916843414307,1.037995457649231,2.11159610748291,0.3299330472946167,0.8134655356407166,0.8134655356407166,0.0,186.9498291015625,192.0,62898.2734375,0.0,2783.70263671875,1.0,278.898681640625,283.0233154296875,297.91387939453125,303.1007080078125,293.1499938964844,293.1499938964844,278.8500061035156,43556.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583203315734863,1.0,0.0,0.0,3.637730360031128,3.6377553939819336,8.829869102555676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.6796875,0.0,1575.9117431640625,1895.4371337890625,0.0,2097.856689453125,0.9055595993995668,1.0,0.0,3.0,1.0,0.0
17840760,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8794873952865601,0.4880706369876861,0.4420145153999328,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8934093713760376,0.5122498869895935,0.4873339235782623,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8324859142303467,0.4115062057971954,0.2904463410377502,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8136347532272339,0.3820874691009521,0.3655094802379608,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6856507062911987,0.2258051633834839,1.0363428592681885,284.8870544433594,284.95001220703125,299.7030639648437,294.8763122558594,298.0222473144531,297.1938171386719,284.8889465332031,1.0,0.6096099615097046,0.4390419721603393,0.4390419721603393,1.0,1.0,-3.147989511489868,1.036266565322876,2.111722946166992,0.3285776376724243,0.8318066596984863,0.8318066596984863,0.0,188.6820373535156,195.0,62519.1875,0.0,2789.78271484375,1.0,278.85809326171875,283.0896301269531,297.87896728515625,302.97540283203125,293.1499938964844,293.1499938964844,279.1499938964844,41147.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567744255065918,1.0,0.0,0.0,3.5294349193573,3.52945876121521,8.311964165841346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.986328125,0.0,1440.36865234375,1895.4371337890625,0.0,2084.3408203125,0.883374810218811,1.0,0.0,3.0,1.0,0.0
17840820,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8763467073440552,0.4875164330005646,0.4413582980632782,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8920427560806274,0.5147832036018372,0.4895778000354767,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8304470777511597,0.4121348857879638,0.2907862365245819,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8117451667785645,0.382914125919342,0.3661910593509674,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6835644245147705,0.2259718626737594,1.0368572473526,284.9974670410156,284.95001220703125,299.7237243652344,294.8799743652344,298.0308532714844,297.198974609375,284.9971618652344,1.0,0.6114731431007385,0.438126802444458,0.438126802444458,1.0,1.0,-3.1517369747161865,1.0354290008544922,2.1163079738616943,0.3268529176712036,0.923084795475006,0.923084795475006,0.0,191.09744262695312,198.0,61891.20703125,0.0,2810.371826171875,1.0,279.1414489746094,283.21441650390625,297.84405517578125,302.80914306640625,293.1499938964844,293.1499938964844,278.8500061035156,34049.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449392080307007,1.0,0.0,0.0,3.632028102874756,3.632051467895508,8.802209094938007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.763671875,0.0,1498.746826171875,1895.4371337890625,0.0,1981.83056640625,0.8999905586242676,1.0,0.0,3.0,1.0,0.0
17840880,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8763467073440552,0.4875164330005646,0.4413582980632782,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8920427560806274,0.5147832036018372,0.4895778000354767,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8304470777511597,0.4121348857879638,0.2907862365245819,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8117451667785645,0.382914125919342,0.3661910593509674,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6835644245147705,0.2259718626737594,1.0368572473526,284.9974670410156,284.95001220703125,299.7237243652344,294.8799743652344,298.0308532714844,297.198974609375,284.9971618652344,1.0,0.6114731431007385,0.438126802444458,0.438126802444458,1.0,1.0,-3.1517369747161865,1.0354290008544922,2.1163079738616943,0.3268529176712036,0.923084795475006,0.923084795475006,0.0,191.09744262695312,198.0,61891.20703125,0.0,2810.371826171875,1.0,279.1414489746094,283.21441650390625,297.84405517578125,302.80914306640625,293.1499938964844,293.1499938964844,278.8500061035156,34049.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449392080307007,1.0,0.0,0.0,3.632028102874756,3.632051467895508,8.802209094938007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.763671875,0.0,1498.746826171875,1895.4371337890625,0.0,1981.83056640625,0.8999905586242676,1.0,0.0,3.0,1.0,0.0
17840940,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8720067739486694,0.4856197237968445,0.4400694966316223,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8896209001541138,0.516434907913208,0.4914648830890655,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8275015354156494,0.4119130373001098,0.2908832430839538,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8089412450790405,0.3830792307853699,0.3666438162326813,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6807593703269958,0.2257726937532425,1.037077784538269,284.9129638671875,284.95001220703125,299.7445068359375,294.8828430175781,298.0343322753906,297.19659423828125,284.9139404296875,1.0,0.6133915781974792,0.4372116327285766,0.4372116327285766,1.0,1.0,-3.1533896923065186,1.0337843894958496,2.119605541229248,0.3249425292015075,0.8450964689254761,0.8450964689254761,0.0,194.1764068603516,201.0,62416.1640625,0.0,2830.300537109375,1.0,278.8583679199219,283.1109313964844,297.8985595703125,302.9738464355469,293.1499938964844,293.1499938964844,279.1499938964844,38673.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525994777679443,1.0,0.0,0.0,3.5072476863861084,3.507270812988281,8.207789505831897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.208984375,0.0,1399.291748046875,1895.4371337890625,0.0,2047.9820556640625,0.8759366273880005,1.0,0.0,3.0,1.0,0.0
17841000,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8720067739486694,0.4856197237968445,0.4400694966316223,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8896209001541138,0.516434907913208,0.4914648830890655,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8275015354156494,0.4119130373001098,0.2908832430839538,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8089412450790405,0.3830792307853699,0.3666438162326813,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6807593703269958,0.2257726937532425,1.037077784538269,284.9129638671875,284.95001220703125,299.7445068359375,294.8828430175781,298.0343322753906,297.19659423828125,284.9139404296875,1.0,0.6133915781974792,0.4372116327285766,0.4372116327285766,1.0,1.0,-3.1533896923065186,1.0337843894958496,2.119605541229248,0.3249425292015075,0.8450964689254761,0.8450964689254761,0.0,194.1764068603516,201.0,62416.1640625,0.0,2830.300537109375,1.0,278.8583679199219,283.1109313964844,297.8985595703125,302.9738464355469,293.1499938964844,293.1499938964844,279.1499938964844,38673.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525994777679443,1.0,0.0,0.0,3.5072476863861084,3.507270812988281,8.207789505831897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.208984375,0.0,1399.291748046875,1895.4371337890625,0.0,2047.9820556640625,0.8759366273880005,1.0,0.0,3.0,1.0,0.0
17841060,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8685279488563538,0.484794408082962,0.4391961693763733,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8879423141479492,0.5188454985618591,0.4936347603797912,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8251928687095642,0.4123872518539428,0.2911520004272461,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8067188262939453,0.3837945163249969,0.3672679364681244,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6785037517547607,0.2259056121110916,1.037669062614441,285.0037841796875,284.95001220703125,299.765380859375,294.88494873046875,298.0420837402344,297.200439453125,285.00274658203125,1.0,0.6153532862663269,0.436306893825531,0.436306893825531,1.0,1.0,-3.156726360321045,1.0328017473220823,2.123924732208252,0.3231211006641388,0.9333338141441344,0.9333338141441344,0.0,196.8963623046875,204.0,61914.14453125,0.0,2851.769287109375,1.0,279.1413879394531,283.216552734375,297.8627014160156,302.8304748535156,293.1499938964844,293.1499938964844,278.8500061035156,33273.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743973433971405,1.0,0.0,0.0,3.6323492527008057,3.6323726177215576,8.803766604614793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.41796875,0.0,1493.3173828125,1895.4371337890625,0.0,1973.5439453125,0.8993721008300781,1.0,0.0,3.0,1.0,0.0
17841120,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8685279488563538,0.484794408082962,0.4391961693763733,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8879423141479492,0.5188454985618591,0.4936347603797912,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8251928687095642,0.4123872518539428,0.2911520004272461,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8067188262939453,0.3837945163249969,0.3672679364681244,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6785037517547607,0.2259056121110916,1.037669062614441,285.0037841796875,284.95001220703125,299.765380859375,294.88494873046875,298.0420837402344,297.200439453125,285.00274658203125,1.0,0.6153532862663269,0.436306893825531,0.436306893825531,1.0,1.0,-3.156726360321045,1.0328017473220823,2.123924732208252,0.3231211006641388,0.9333338141441344,0.9333338141441344,0.0,196.8963623046875,204.0,61914.14453125,0.0,2851.769287109375,1.0,279.1413879394531,283.216552734375,297.8627014160156,302.8304748535156,293.1499938964844,293.1499938964844,278.8500061035156,33273.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743973433971405,1.0,0.0,0.0,3.6323492527008057,3.6323726177215576,8.803766604614793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.41796875,0.0,1493.3173828125,1895.4371337890625,0.0,1973.5439453125,0.8993721008300781,1.0,0.0,3.0,1.0,0.0
17841180,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8640343546867371,0.4827072322368622,0.4377345144748688,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8853286504745483,0.5203759074211121,0.4954177141189575,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8220542073249817,0.412007212638855,0.291146457195282,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8036174774169922,0.3838270902633667,0.3676095008850097,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6755614876747131,0.2256262451410293,1.037616491317749,284.90985107421875,284.95001220703125,299.7863464355469,294.88623046875,298.044677734375,297.19677734375,284.9110412597656,1.0,0.6172608733177185,0.4354021847248077,0.4354021847248077,1.0,1.0,-3.157461404800415,1.0308256149291992,2.126635789871216,0.3210550844669342,0.8485029339790344,0.8485029339790344,0.0,200.18963623046875,207.0,62458.640625,0.0,2871.021728515625,1.0,278.85791015625,283.105224609375,297.9079895019531,302.9887084960937,293.1499938964844,293.1499938964844,279.1499938964844,38584.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752784013748169,1.0,0.0,0.0,3.514202833175659,3.514225959777832,8.240373858825478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.9541015625,0.0,1405.890869140625,1895.4371337890625,0.0,2049.584716796875,0.8774891495704651,1.0,0.0,3.0,1.0,0.0
17841240,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8640343546867371,0.4827072322368622,0.4377345144748688,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8853286504745483,0.5203759074211121,0.4954177141189575,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8220542073249817,0.412007212638855,0.291146457195282,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8036174774169922,0.3838270902633667,0.3676095008850097,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6755614876747131,0.2256262451410293,1.037616491317749,284.90985107421875,284.95001220703125,299.7863464355469,294.88623046875,298.044677734375,297.19677734375,284.9110412597656,1.0,0.6172608733177185,0.4354021847248077,0.4354021847248077,1.0,1.0,-3.157461404800415,1.0308256149291992,2.126635789871216,0.3210550844669342,0.8485029339790344,0.8485029339790344,0.0,200.18963623046875,207.0,62458.640625,0.0,2871.021728515625,1.0,278.85791015625,283.105224609375,297.9079895019531,302.9887084960937,293.1499938964844,293.1499938964844,279.1499938964844,38584.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752784013748169,1.0,0.0,0.0,3.514202833175659,3.514225959777832,8.240373858825478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.9541015625,0.0,1405.890869140625,1895.4371337890625,0.0,2049.584716796875,0.8774891495704651,1.0,0.0,3.0,1.0,0.0
17841300,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8619622588157654,0.4822049438953399,0.4370568394660949,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8841589689254761,0.5215097069740295,0.4963231384754181,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8205855488777161,0.4121488034725189,0.2911386787891388,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8021671175956726,0.3840987384319305,0.3677632212638855,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6741604804992676,0.2256241738796234,1.03742778301239,285.01873779296875,284.95001220703125,299.7969055175781,294.8865661621094,298.0479736328125,297.1978759765625,285.0198669433594,1.0,0.6181625723838806,0.4349498152732849,0.4349498152732849,1.0,1.0,-3.15767788887024,1.0297871828079224,2.1278908252716064,0.3198915719985962,0.9258673191070556,0.9258673191070556,0.0,201.74061584472656,207.0,61756.28125,0.0,2879.834716796875,1.0,279.0985107421875,283.227294921875,297.8504943847656,302.77593994140625,293.1499938964844,293.1499938964844,279.1499938964844,33853.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459685802459717,1.0,0.0,0.0,3.5705881118774414,3.570611000061035,8.506929134455277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.6689453125,0.0,1430.88916015625,1895.4371337890625,0.0,1990.6767578125,0.8876632452011108,1.0,0.0,3.0,1.0,0.0
17841360,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8605750203132629,0.4818163812160492,0.4367663860321045,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.883622407913208,0.5227581858634949,0.4975326657295227,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8196843266487122,0.4124068021774292,0.2913441658020019,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8012973070144653,0.3844717442989349,0.3681475818157196,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6732733249664307,0.2257051616907119,1.03792405128479,285.0009765625,284.95001220703125,299.8074645996094,294.8866882324219,298.0521240234375,297.2001647949219,284.9993591308594,1.0,0.6191704869270325,0.4345060288906097,0.4345060288906097,1.0,1.0,-3.160086870193481,1.029581904411316,2.130505084991455,0.319115400314331,0.9345065355300904,0.9345065355300904,0.0,202.9935913085937,210.0,61939.5,0.0,2891.549072265625,1.0,279.1421203613281,283.2106018066406,297.86456298828125,302.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,33225.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442033886909485,1.0,0.0,0.0,3.640493392944336,3.640516757965088,8.843288128446147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.5556640625,0.0,1501.912841796875,1895.4371337890625,0.0,1975.5159912109373,0.9009536504745485,1.0,0.0,3.0,1.0,0.0
17841420,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8563342094421387,0.479724645614624,0.4352992475032806,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8811903595924377,0.524302065372467,0.4993268251419067,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8166484236717224,0.4120013415813446,0.2913185358047485,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7983247637748718,0.3844738304615021,0.3684574365615845,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6704717874526978,0.2254008501768112,1.037743330001831,284.9079284667969,284.95001220703125,299.82867431640625,294.88623046875,298.05474853515625,297.1965026855469,284.9091796875,1.0,0.6210358142852783,0.433618426322937,0.433618426322937,1.0,1.0,-3.1606123447418213,1.0275554656982422,2.133056879043579,0.3170613348484039,0.8484694957733154,0.8484694957733154,0.0,206.2746734619141,213.0,62457.83984375,0.0,2910.332275390625,1.0,278.8578796386719,283.10089111328125,297.90771484375,302.98931884765625,293.1499938964844,293.1499938964844,279.1499938964844,38658.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529733180999756,1.0,0.0,0.0,3.517580986022949,3.517604112625122,8.256224646174815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.9013671875,0.0,1409.946533203125,1895.4371337890625,0.0,2051.2294921875,0.8782893419265747,1.0,0.0,3.0,1.0,0.0
17841480,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8563342094421387,0.479724645614624,0.4352992475032806,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8811903595924377,0.524302065372467,0.4993268251419067,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8166484236717224,0.4120013415813446,0.2913185358047485,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7983247637748718,0.3844738304615021,0.3684574365615845,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6704717874526978,0.2254008501768112,1.037743330001831,284.9079284667969,284.95001220703125,299.82867431640625,294.88623046875,298.05474853515625,297.1965026855469,284.9091796875,1.0,0.6210358142852783,0.433618426322937,0.433618426322937,1.0,1.0,-3.1606123447418213,1.0275554656982422,2.133056879043579,0.3170613348484039,0.8484694957733154,0.8484694957733154,0.0,206.2746734619141,213.0,62457.83984375,0.0,2910.332275390625,1.0,278.8578796386719,283.10089111328125,297.90771484375,302.98931884765625,293.1499938964844,293.1499938964844,279.1499938964844,38658.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529733180999756,1.0,0.0,0.0,3.517580986022949,3.517604112625122,8.256224646174815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.9013671875,0.0,1409.946533203125,1895.4371337890625,0.0,2051.2294921875,0.8782893419265747,1.0,0.0,3.0,1.0,0.0
17841540,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.853113055229187,0.4788437783718109,0.4343442916870117,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8796693682670593,0.5267251133918762,0.5014795064926147,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8143871426582336,0.4123999178409576,0.291514903306961,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7961516380310059,0.3851093649864197,0.3689859509468078,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.668332576751709,0.2254718244075775,1.0380051136016846,284.9999084472656,284.95001220703125,299.8500061035156,294.8848876953125,298.0623779296875,297.2000732421875,284.9989013671875,1.0,0.6229180097579956,0.4327308535575866,0.4327308535575866,1.0,1.0,-3.163231134414673,1.0263139009475708,2.1369171142578125,0.3151549994945526,0.9342029690742492,0.9342029690742492,0.0,209.04718017578125,216.0,61920.17578125,0.0,2930.7275390625,1.0,279.1414489746094,283.2076721191406,297.8633728027344,302.8338928222656,293.1499938964844,293.1499938964844,278.8500061035156,33350.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443892359733582,1.0,0.0,0.0,3.640627145767212,3.640650749206543,8.843938417157915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.666015625,0.0,1502.996337890625,1895.4371337890625,0.0,1977.110107421875,0.9012715816497804,1.0,0.0,3.0,1.0,0.0
17841600,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.853113055229187,0.4788437783718109,0.4343442916870117,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8796693682670593,0.5267251133918762,0.5014795064926147,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8143871426582336,0.4123999178409576,0.291514903306961,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7961516380310059,0.3851093649864197,0.3689859509468078,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.668332576751709,0.2254718244075775,1.0380051136016846,284.9999084472656,284.95001220703125,299.8500061035156,294.8848876953125,298.0623779296875,297.2000732421875,284.9989013671875,1.0,0.6229180097579956,0.4327308535575866,0.4327308535575866,1.0,1.0,-3.163231134414673,1.0263139009475708,2.1369171142578125,0.3151549994945526,0.9342029690742492,0.9342029690742492,0.0,209.04718017578125,216.0,61920.17578125,0.0,2930.7275390625,1.0,279.1414489746094,283.2076721191406,297.8633728027344,302.8338928222656,293.1499938964844,293.1499938964844,278.8500061035156,33350.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443892359733582,1.0,0.0,0.0,3.640627145767212,3.640650749206543,8.843938417157915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.666015625,0.0,1502.996337890625,1895.4371337890625,0.0,1977.110107421875,0.9012715816497804,1.0,0.0,3.0,1.0,0.0
17841660,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.845918595790863,0.4747782349586487,0.4315630197525024,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8739672899246216,0.5261818170547485,0.5018377900123596,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8081114292144775,0.4099023938179016,0.2904120981693268,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7898445725440979,0.3829258978366852,0.3677797019481659,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.661997377872467,0.2228392511606216,1.030205488204956,284.8990783691406,284.95001220703125,299.8727722167969,294.88140869140625,298.0507202148437,297.1756591796875,284.9001770019531,1.0,0.6238464713096619,0.4318534433841705,0.4318534433841705,1.0,1.0,-3.148191452026367,1.018497109413147,2.1296942234039307,0.3110582828521728,0.8397215604782104,0.8397215604782104,0.0,214.2740173339844,204.0,62088.94140625,0.0,2927.75439453125,1.0,278.85791015625,283.0955505371094,297.9005432128906,302.9678649902344,293.1499938964844,293.1499938964844,279.1499938964844,39255.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527797222137451,1.0,0.0,0.0,3.500985145568848,3.5010082721710205,8.17850320800062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.8369140625,0.0,1396.979248046875,1895.4371337890625,0.0,2049.547607421875,0.8750395774841309,1.0,0.0,3.0,1.0,0.0
17841720,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.845918595790863,0.4747782349586487,0.4315630197525024,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8739672899246216,0.5261818170547485,0.5018377900123596,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8081114292144775,0.4099023938179016,0.2904120981693268,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7898445725440979,0.3829258978366852,0.3677797019481659,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.661997377872467,0.2228392511606216,1.030205488204956,284.8990783691406,284.95001220703125,299.8727722167969,294.88140869140625,298.0507202148437,297.1756591796875,284.9001770019531,1.0,0.6238464713096619,0.4318534433841705,0.4318534433841705,1.0,1.0,-3.148191452026367,1.018497109413147,2.1296942234039307,0.3110582828521728,0.8397215604782104,0.8397215604782104,0.0,214.2740173339844,204.0,62088.94140625,0.0,2927.75439453125,1.0,278.85791015625,283.0955505371094,297.9005432128906,302.9678649902344,293.1499938964844,293.1499938964844,279.1499938964844,39255.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527797222137451,1.0,0.0,0.0,3.500985145568848,3.5010082721710205,8.17850320800062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.8369140625,0.0,1396.979248046875,1895.4371337890625,0.0,2049.547607421875,0.8750395774841309,1.0,0.0,3.0,1.0,0.0
17841780,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8469676971435547,0.4729766249656677,0.4294099807739258,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8770153522491455,0.5274784564971924,0.5025439858436584,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8097161054611206,0.4092357754707336,0.2895698845386505,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7914950251579285,0.3823285698890686,0.3667522072792053,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6622171401977539,0.2214567363262176,1.022080659866333,284.9845275878906,284.95001220703125,299.89813232421875,294.8747253417969,298.0526428222656,297.1699523925781,284.98358154296875,1.0,0.6200512051582336,0.4309760332107544,0.4309760332107544,1.0,1.0,-3.1344242095947266,1.0111947059631348,2.123229503631592,0.3067211508750915,0.9127876162528992,0.9127876162528992,0.0,211.0682373046875,192.0,61176.83203125,0.0,2882.3125,1.0,279.1412353515625,283.2021179199219,297.8465270996094,302.77850341796875,293.1499938964844,293.1499938964844,278.8500061035156,34039.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427950501441956,1.0,0.0,0.0,3.601106882095337,3.6011300086975098,8.652972383060842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.720703125,0.0,1464.9744873046875,1895.4371337890625,0.0,1963.44970703125,0.892838180065155,1.0,0.0,3.0,1.0,0.0
17841840,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8469676971435547,0.4729766249656677,0.4294099807739258,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8770153522491455,0.5274784564971924,0.5025439858436584,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8097161054611206,0.4092357754707336,0.2895698845386505,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7914950251579285,0.3823285698890686,0.3667522072792053,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6622171401977539,0.2214567363262176,1.022080659866333,284.9845275878906,284.95001220703125,299.89813232421875,294.8747253417969,298.0526428222656,297.1699523925781,284.98358154296875,1.0,0.6200512051582336,0.4309760332107544,0.4309760332107544,1.0,1.0,-3.1344242095947266,1.0111947059631348,2.123229503631592,0.3067211508750915,0.9127876162528992,0.9127876162528992,0.0,211.0682373046875,192.0,61176.83203125,0.0,2882.3125,1.0,279.1412353515625,283.2021179199219,297.8465270996094,302.77850341796875,293.1499938964844,293.1499938964844,278.8500061035156,34039.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427950501441956,1.0,0.0,0.0,3.601106882095337,3.6011300086975098,8.652972383060842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.720703125,0.0,1464.9744873046875,1895.4371337890625,0.0,1963.44970703125,0.892838180065155,1.0,0.0,3.0,1.0,0.0
17841900,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8494422435760498,0.4717514812946319,0.4284339249134063,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8807064294815063,0.5279677510261536,0.5030407905578613,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8124586939811707,0.4087879061698913,0.2892743349075317,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.794333815574646,0.3819838762283325,0.3664073944091797,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6641179919242859,0.2208568304777145,1.0189435482025146,284.8646850585937,284.95001220703125,299.9117736816406,294.8702392578125,298.0537109375,297.16680908203125,284.86431884765625,1.0,0.617405891418457,0.4305373132228851,0.4305373132228851,1.0,1.0,-3.129309892654419,1.008194923400879,2.12111496925354,0.3049187958240509,0.824487566947937,0.824487566947937,0.0,207.55911254882807,192.0,61708.8046875,0.0,2853.139892578125,1.0,278.899658203125,283.0707702636719,297.9006042480469,302.9803466796875,293.1499938964844,293.1499938964844,278.8500061035156,39181.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490781545639038,1.0,0.0,0.0,3.5366017818450928,3.536625385284424,8.345755304617342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.7294921875,0.0,1433.692626953125,1895.4371337890625,0.0,2017.4813232421875,0.8797496557235718,1.0,0.0,3.0,1.0,0.0
17841960,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8522236943244934,0.4705566167831421,0.4271371364593506,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8848273754119873,0.5284831523895264,0.5033033490180969,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8154857754707336,0.4083549678325653,0.2888180315494537,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7975515127182007,0.3816612362861633,0.3659011423587799,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6663833856582642,0.2203023880720138,1.0155324935913086,284.9059753417969,284.95001220703125,299.92596435546875,294.8650207519531,298.05548095703125,297.1639099121094,284.90692138671875,1.0,0.6143242716789246,0.4302974045276642,0.4302974045276642,1.0,1.0,-3.122807741165161,1.005149245262146,2.1176583766937256,0.3033355176448822,0.8307200074195862,0.8307200074195862,0.0,203.5639190673828,180.0,61301.875,0.0,2818.6640625,1.0,278.8586120605469,283.1101379394531,297.8782043457031,302.8930358886719,293.1499938964844,293.1499938964844,279.1499938964844,39268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497966289520264,1.0,0.0,0.0,3.445919990539551,3.445942640304565,7.923256362118991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.65234375,0.0,1340.83984375,1895.4371337890625,0.0,2023.69189453125,0.8630653619766235,1.0,0.0,3.0,1.0,0.0
17842020,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8614692091941833,0.4694814383983612,0.4255393743515014,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8968528509140015,0.5305740237236023,0.5046306848526001,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8246127367019653,0.4084886908531189,0.2884499132633209,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8073244094848633,0.3818611204624176,0.365495890378952,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.673915684223175,0.2198379784822464,1.0107978582382202,284.9891662597656,284.95001220703125,299.9560546875,294.8525085449219,298.06658935546875,297.1679992675781,284.9883117675781,1.0,0.607701301574707,0.4298176169395447,0.4298176169395447,1.0,1.0,-3.115851879119873,1.001376390457153,2.11447548866272,0.3010255992412567,0.9057794809341432,0.9057794809341432,0.0,193.37266540527344,168.0,60582.1171875,0.0,2750.4853515625,1.0,279.14080810546875,283.2111511230469,297.82550048828125,302.71710205078125,293.1499938964844,293.1499938964844,278.8500061035156,33793.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401250600814819,1.0,0.0,0.0,3.5578386783599854,3.557861328125,8.446286301477812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.791015625,0.0,1416.9366455078125,1895.4371337890625,0.0,1940.646240234375,0.8829770684242249,1.0,0.0,3.0,1.0,0.0
17842080,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8614692091941833,0.4694814383983612,0.4255393743515014,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8968528509140015,0.5305740237236023,0.5046306848526001,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8246127367019653,0.4084886908531189,0.2884499132633209,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8073244094848633,0.3818611204624176,0.365495890378952,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.673915684223175,0.2198379784822464,1.0107978582382202,284.9891662597656,284.95001220703125,299.9560546875,294.8525085449219,298.06658935546875,297.1679992675781,284.9883117675781,1.0,0.607701301574707,0.4298176169395447,0.4298176169395447,1.0,1.0,-3.115851879119873,1.001376390457153,2.11447548866272,0.3010255992412567,0.9057794809341432,0.9057794809341432,0.0,193.37266540527344,168.0,60582.1171875,0.0,2750.4853515625,1.0,279.14080810546875,283.2111511230469,297.82550048828125,302.71710205078125,293.1499938964844,293.1499938964844,278.8500061035156,33793.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401250600814819,1.0,0.0,0.0,3.5578386783599854,3.557861328125,8.446286301477812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.791015625,0.0,1416.9366455078125,1895.4371337890625,0.0,1940.646240234375,0.8829770684242249,1.0,0.0,3.0,1.0,0.0
17842140,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8721961975097656,0.4674201309680938,0.4235101640224457,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9108572006225586,0.5319898128509521,0.5057041645050049,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8349426984786987,0.4080047309398651,0.287923514842987,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8179627656936646,0.3815975487232208,0.3649588227272033,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6829221248626709,0.2192155420780182,1.0063451528549194,284.9104919433594,284.95001220703125,299.9882507324219,294.8373413085937,298.0744934082031,297.1665344238281,284.9104309082031,1.0,0.6005795001983643,0.4293378293514251,0.4293378293514251,1.0,1.0,-3.1080760955810547,0.9972907900810242,2.1107852458953857,0.2987332642078399,0.8274419903755188,0.8274419903755188,0.0,182.6269378662109,156.0,60833.28125,0.0,2678.035888671875,1.0,278.85919189453125,283.1159362792969,297.85406494140625,302.8380432128906,293.1499938964844,293.1499938964844,279.1499938964844,38811.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747964084148407,1.0,0.0,0.0,3.416536808013916,3.4165589809417725,7.788709126543836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.861328125,0.0,1308.3016357421875,1895.4371337890625,0.0,2007.863525390625,0.8561070561408997,1.0,0.0,3.0,1.0,0.0
17842200,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8721961975097656,0.4674201309680938,0.4235101640224457,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9108572006225586,0.5319898128509521,0.5057041645050049,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8349426984786987,0.4080047309398651,0.287923514842987,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8179627656936646,0.3815975487232208,0.3649588227272033,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6829221248626709,0.2192155420780182,1.0063451528549194,284.9104919433594,284.95001220703125,299.9882507324219,294.8373413085937,298.0744934082031,297.1665344238281,284.9104309082031,1.0,0.6005795001983643,0.4293378293514251,0.4293378293514251,1.0,1.0,-3.1080760955810547,0.9972907900810242,2.1107852458953857,0.2987332642078399,0.8274419903755188,0.8274419903755188,0.0,182.6269378662109,156.0,60833.28125,0.0,2678.035888671875,1.0,278.85919189453125,283.1159362792969,297.85406494140625,302.8380432128906,293.1499938964844,293.1499938964844,279.1499938964844,38811.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747964084148407,1.0,0.0,0.0,3.416536808013916,3.4165589809417725,7.788709126543836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.861328125,0.0,1308.3016357421875,1895.4371337890625,0.0,2007.863525390625,0.8561070561408997,1.0,0.0,3.0,1.0,0.0
17842260,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8863222002983093,0.4665141403675079,0.4220412075519562,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9298840761184692,0.5342973470687866,0.5072121024131775,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8482190370559692,0.4083388745784759,0.2876770198345184,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8308379650115967,0.3819949328899383,0.3647179305553436,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6945274472236633,0.2190513610839843,1.0028808116912842,284.9897766113281,284.95001220703125,300.0223388671875,294.8197326660156,298.088134765625,297.17266845703125,284.9889221191406,1.0,0.5932604670524597,0.4287804365158081,0.4287804365158081,1.0,1.0,-3.103364944458008,0.9941686391830444,2.109196424484253,0.2965398132801056,0.901139199733734,0.901139199733734,0.0,170.8968048095703,144.0,60159.55078125,0.0,2606.688720703125,1.0,279.1405639648437,283.2130432128906,297.7957763671875,302.6614074707031,293.1499938964844,293.1499938964844,278.8500061035156,33658.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389621138572693,1.0,0.0,0.0,3.531285047531128,3.5313076972961426,8.320681104123651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.263671875,0.0,1388.1104736328125,1895.4371337890625,0.0,1930.7440185546875,0.8769027590751648,1.0,0.0,3.0,1.0,0.0
17842320,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8863222002983093,0.4665141403675079,0.4220412075519562,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9298840761184692,0.5342973470687866,0.5072121024131775,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8482190370559692,0.4083388745784759,0.2876770198345184,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8308379650115967,0.3819949328899383,0.3647179305553436,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6945274472236633,0.2190513610839843,1.0028808116912842,284.9897766113281,284.95001220703125,300.0223388671875,294.8197326660156,298.088134765625,297.17266845703125,284.9889221191406,1.0,0.5932604670524597,0.4287804365158081,0.4287804365158081,1.0,1.0,-3.103364944458008,0.9941686391830444,2.109196424484253,0.2965398132801056,0.901139199733734,0.901139199733734,0.0,170.8968048095703,144.0,60159.55078125,0.0,2606.688720703125,1.0,279.1405639648437,283.2130432128906,297.7957763671875,302.6614074707031,293.1499938964844,293.1499938964844,278.8500061035156,33658.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389621138572693,1.0,0.0,0.0,3.531285047531128,3.5313076972961426,8.320681104123651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.263671875,0.0,1388.1104736328125,1895.4371337890625,0.0,1930.7440185546875,0.8769027590751648,1.0,0.0,3.0,1.0,0.0
