time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9017537236213684,0.4645919799804687,0.4201085269451141,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.950384259223938,0.5358599424362183,0.508402407169342,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8631079792976379,0.4080036878585815,0.2872353494167328,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8449586629867554,0.3818546235561371,0.3642773032188415,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7072327136993408,0.2186203449964523,0.9992311596870422,284.9117736816406,284.95001220703125,300.05816650390625,294.7998352050781,298.0976867675781,297.17218017578125,284.9115600585937,1.0,0.585773229598999,0.4282230138778686,0.4282230138778686,1.0,1.0,-3.097029447555542,0.9904311299324036,2.106598138809204,0.2942111492156982,0.8241288661956787,0.8241288661956787,0.0,159.41966247558594,132.0,60430.09375,0.0,2533.76904296875,1.0,278.85943603515625,283.1177062988281,297.8185729980469,302.77783203125,293.1499938964844,293.1499938964844,279.1499938964844,38701.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471991181373596,1.0,0.0,0.0,3.392919540405273,3.39294171333313,7.681400688852591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.78515625,0.0,1284.310546875,1895.4371337890625,0.0,2001.269287109375,0.8508109450340271,1.0,0.0,3.0,1.0,0.0
17842440,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9017537236213684,0.4645919799804687,0.4201085269451141,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.950384259223938,0.5358599424362183,0.508402407169342,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8631079792976379,0.4080036878585815,0.2872353494167328,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8449586629867554,0.3818546235561371,0.3642773032188415,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7072327136993408,0.2186203449964523,0.9992311596870422,284.9117736816406,284.95001220703125,300.05816650390625,294.7998352050781,298.0976867675781,297.17218017578125,284.9115600585937,1.0,0.585773229598999,0.4282230138778686,0.4282230138778686,1.0,1.0,-3.097029447555542,0.9904311299324036,2.106598138809204,0.2942111492156982,0.8241288661956787,0.8241288661956787,0.0,159.41966247558594,132.0,60430.09375,0.0,2533.76904296875,1.0,278.85943603515625,283.1177062988281,297.8185729980469,302.77783203125,293.1499938964844,293.1499938964844,279.1499938964844,38701.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471991181373596,1.0,0.0,0.0,3.392919540405273,3.39294171333313,7.681400688852591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.78515625,0.0,1284.310546875,1895.4371337890625,0.0,2001.269287109375,0.8508109450340271,1.0,0.0,3.0,1.0,0.0
17842500,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9110689759254456,0.4641451239585876,0.4192433655261993,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9613515734672546,0.537021815776825,0.5090606212615967,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.871852695941925,0.4081796109676361,0.2870502471923828,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8532214164733887,0.3820500671863556,0.3640836775302887,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7142568230628967,0.2185623049736023,0.9974472522735596,285.01275634765625,284.95001220703125,300.07666015625,294.7890930175781,298.104736328125,297.1749572753906,285.0131530761719,1.0,0.5819680690765381,0.4279443025588989,0.4279443025588989,1.0,1.0,-3.094175338745117,0.9886870980262756,2.1054883003234863,0.2929909527301788,0.8951727151870728,0.8951727151870728,0.0,153.51844787597656,132.0,59701.55859375,0.0,2497.16357421875,1.0,279.0954284667969,283.232421875,297.7510070800781,302.5538330078125,293.1499938964844,293.1499938964844,279.1499938964844,33923.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402657270431519,1.0,0.0,0.0,3.446105480194092,3.44612717628479,7.924109013401903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.1298828125,0.0,1303.26611328125,1895.4371337890625,0.0,1941.8450927734373,0.8600911498069763,1.0,0.0,3.0,1.0,0.0
17842560,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9228717684745787,0.4637836515903473,0.4187145233154297,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9731521606445312,0.5382733941078186,0.5099986791610718,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8822517395019531,0.4084577262401581,0.2870620787143707,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.863070547580719,0.3823316991329193,0.3641018569469452,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7220118045806885,0.2185819596052169,0.9963139891624452,284.98895263671875,284.95001220703125,300.09552001953125,294.77783203125,298.1125793457031,297.1786804199219,284.9874572753906,1.0,0.5782476663589478,0.4276677370071411,0.4276677370071411,1.0,1.0,-3.093339443206787,0.9876931309700012,2.1056463718414307,0.2920999228954315,0.8964477777481079,0.8964477777481079,0.0,147.34361267089844,120.0,59790.09375,0.0,2462.991943359375,1.0,279.14093017578125,283.2115478515625,297.7542724609375,302.59716796875,293.1499938964844,293.1499938964844,279.45001220703125,33512.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383721470832825,1.0,0.0,0.0,3.511843204498291,3.5118653774261475,8.229312129515165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.685546875,0.0,1366.916748046875,1895.4371337890625,0.0,1925.72802734375,0.8722342848777771,1.0,0.0,3.0,1.0,0.0
17842620,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9501776099205016,0.4632162153720855,0.4177256226539612,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9959871768951416,0.5409449338912964,0.5119834542274475,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9065316319465636,0.4092003405094147,0.2871877551078796,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8863543272018433,0.3830482959747314,0.364254891872406,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7393633127212524,0.2187630534172058,0.9946399927139282,285.0416564941406,284.95001220703125,300.13427734375,294.7539367675781,298.1292419433594,297.1869201660156,285.0384826660156,1.0,0.5709173083305359,0.4271146357059479,0.4271146357059479,1.0,1.0,-3.0928571224212646,0.9861454367637634,2.1067118644714355,0.290486067533493,0.9956970810890198,0.9956970810890198,0.0,135.00433349609375,123.0,59419.359375,0.0,2396.981201171875,1.0,279.44122314453125,283.2806396484375,297.744140625,302.5477905273437,293.1499938964844,293.1499938964844,279.1499938964844,31161.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335628867149353,1.0,0.0,0.0,3.703480243682861,3.703503847122192,9.151943913821016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.1572265625,0.0,1556.751708984375,1895.4371337890625,0.0,1885.0166015625,0.913759708404541,1.0,0.0,3.0,1.0,0.0
17842680,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9501776099205016,0.4632162153720855,0.4177256226539612,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9959871768951416,0.5409449338912964,0.5119834542274475,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9065316319465636,0.4092003405094147,0.2871877551078796,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8863543272018433,0.3830482959747314,0.364254891872406,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7393633127212524,0.2187630534172058,0.9946399927139282,285.0416564941406,284.95001220703125,300.13427734375,294.7539367675781,298.1292419433594,297.1869201660156,285.0384826660156,1.0,0.5709173083305359,0.4271146357059479,0.4271146357059479,1.0,1.0,-3.0928571224212646,0.9861454367637634,2.1067118644714355,0.290486067533493,0.9956970810890198,0.9956970810890198,0.0,135.00433349609375,123.0,59419.359375,0.0,2396.981201171875,1.0,279.44122314453125,283.2806396484375,297.744140625,302.5477905273437,293.1499938964844,293.1499938964844,279.1499938964844,31161.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335628867149353,1.0,0.0,0.0,3.703480243682861,3.703503847122192,9.151943913821016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.1572265625,0.0,1556.751708984375,1895.4371337890625,0.0,1885.0166015625,0.913759708404541,1.0,0.0,3.0,1.0,0.0
17842740,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9555044770240784,0.4608283042907715,0.4159510433673858,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.5438321828842163,0.5104811191558838,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.912868857383728,0.4086070656776428,0.2869791984558105,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8922086358070374,0.3826460242271423,0.3640977442264557,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7434962391853333,0.2182240933179855,0.9928202629089355,284.8569641113281,284.95001220703125,300.1742248535156,294.72833251953125,298.140380859375,297.1883850097656,284.8555603027344,1.0,0.5669240951538086,0.4265615046024322,0.4265615046024322,1.0,1.0,-3.070736885070801,0.977210819721222,2.0935258865356445,0.2777434289455414,0.8502240180969238,0.8502240180969238,0.0,130.864013671875,126.0,59706.25390625,0.0,2346.01416015625,1.0,279.15704345703125,283.0933532714844,297.7672119140625,302.69732666015625,293.1499938964844,293.1499938964844,279.45001220703125,38960.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464514374732971,1.0,0.0,0.0,3.617988586425781,3.618012666702272,8.734290872780548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.9345703125,0.0,1519.8037109375,1895.4371337890625,0.0,1994.8309326171875,0.8995230793952942,1.0,0.0,3.0,1.0,0.0
17842800,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9555044770240784,0.4608283042907715,0.4159510433673858,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.5438321828842163,0.5104811191558838,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.912868857383728,0.4086070656776428,0.2869791984558105,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8922086358070374,0.3826460242271423,0.3640977442264557,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7434962391853333,0.2182240933179855,0.9928202629089355,284.8569641113281,284.95001220703125,300.1742248535156,294.72833251953125,298.140380859375,297.1883850097656,284.8555603027344,1.0,0.5669240951538086,0.4265615046024322,0.4265615046024322,1.0,1.0,-3.070736885070801,0.977210819721222,2.0935258865356445,0.2777434289455414,0.8502240180969238,0.8502240180969238,0.0,130.864013671875,126.0,59706.25390625,0.0,2346.01416015625,1.0,279.15704345703125,283.0933532714844,297.7672119140625,302.69732666015625,293.1499938964844,293.1499938964844,279.45001220703125,38960.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464514374732971,1.0,0.0,0.0,3.617988586425781,3.618012666702272,8.734290872780548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.9345703125,0.0,1519.8037109375,1895.4371337890625,0.0,1994.8309326171875,0.8995230793952942,1.0,0.0,3.0,1.0,0.0
17842860,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9597035050392152,0.4600168764591217,0.4147089123725891,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.5470523834228516,0.5027352571487427,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9182554483413696,0.4091007113456726,0.2869992554187774,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.896976888179779,0.3830948770046234,0.3641510307788849,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7467871904373169,0.2182037830352783,0.9914350509643556,284.9929504394531,284.95001220703125,300.2151794433594,294.7012023925781,298.1595764160156,297.1982116699219,284.9919738769531,1.0,0.5654250979423523,0.4262141585350036,0.4262141585350036,1.0,1.0,-3.0739099979400635,0.9769034385681152,2.097006559371948,0.285125583410263,0.9555562138557434,0.9555562138557434,0.0,129.31773376464844,129.0,59118.07421875,0.0,2331.949951171875,1.0,279.4421081542969,283.2366943359375,297.6813659667969,302.484619140625,293.1499938964844,293.1499938964844,279.1499938964844,33566.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737651526927948,1.0,0.0,0.0,3.7249021530151367,3.724926471710205,9.25812457808206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.837890625,0.0,1599.5267333984375,1895.4371337890625,0.0,1919.607177734375,0.9204505681991576,1.0,0.0,3.0,1.0,0.0
17842920,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9597035050392152,0.4600168764591217,0.4147089123725891,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.5470523834228516,0.5027352571487427,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9182554483413696,0.4091007113456726,0.2869992554187774,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.896976888179779,0.3830948770046234,0.3641510307788849,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7467871904373169,0.2182037830352783,0.9914350509643556,284.9929504394531,284.95001220703125,300.2151794433594,294.7012023925781,298.1595764160156,297.1982116699219,284.9919738769531,1.0,0.5654250979423523,0.4262141585350036,0.4262141585350036,1.0,1.0,-3.0739099979400635,0.9769034385681152,2.097006559371948,0.285125583410263,0.9555562138557434,0.9555562138557434,0.0,129.31773376464844,129.0,59118.07421875,0.0,2331.949951171875,1.0,279.4421081542969,283.2366943359375,297.6813659667969,302.484619140625,293.1499938964844,293.1499938964844,279.1499938964844,33566.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737651526927948,1.0,0.0,0.0,3.7249021530151367,3.724926471710205,9.25812457808206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.837890625,0.0,1599.5267333984375,1895.4371337890625,0.0,1919.607177734375,0.9204505681991576,1.0,0.0,3.0,1.0,0.0
17842980,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9579398036003112,0.4580845534801483,0.4132571220397949,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.5496770143508911,0.5036026835441589,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.917629063129425,0.408857524394989,0.2869846522808075,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8964545130729675,0.3829134106636047,0.3641614615917206,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7460752129554749,0.2177926450967788,0.990163028240204,284.8929748535156,284.95001220703125,300.2569885253906,294.6727905273437,298.173095703125,297.1999816894531,284.89520263671875,1.0,0.5652729272842407,0.4258668422698974,0.4258668422698974,1.0,1.0,-3.071671485900879,0.9752265214920044,2.096444845199585,0.2837219536304474,0.8558830618858337,0.8558830618858337,0.0,129.44900512695312,132.0,59529.53125,0.0,2328.52978515625,1.0,279.1572265625,283.1212463378906,297.6959228515625,302.5976257324219,293.1499938964844,293.1499938964844,279.45001220703125,39311.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467799782752991,1.0,0.0,0.0,3.5872368812561035,3.5872609615325928,8.586445119362907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.12109375,0.0,1488.807373046875,1895.4371337890625,0.0,1997.658935546875,0.894205629825592,1.0,0.0,3.0,1.0,0.0
17843040,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9579398036003112,0.4580845534801483,0.4132571220397949,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.5496770143508911,0.5036026835441589,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.917629063129425,0.408857524394989,0.2869846522808075,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8964545130729675,0.3829134106636047,0.3641614615917206,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7460752129554749,0.2177926450967788,0.990163028240204,284.8929748535156,284.95001220703125,300.2569885253906,294.6727905273437,298.173095703125,297.1999816894531,284.89520263671875,1.0,0.5652729272842407,0.4258668422698974,0.4258668422698974,1.0,1.0,-3.071671485900879,0.9752265214920044,2.096444845199585,0.2837219536304474,0.8558830618858337,0.8558830618858337,0.0,129.44900512695312,132.0,59529.53125,0.0,2328.52978515625,1.0,279.1572265625,283.1212463378906,297.6959228515625,302.5976257324219,293.1499938964844,293.1499938964844,279.45001220703125,39311.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467799782752991,1.0,0.0,0.0,3.5872368812561035,3.5872609615325928,8.586445119362907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.12109375,0.0,1488.807373046875,1895.4371337890625,0.0,1997.658935546875,0.894205629825592,1.0,0.0,3.0,1.0,0.0
17843100,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9564412236213684,0.4576872587203979,0.4126132726669311,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.5511703491210938,0.5050400495529175,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.916659414768219,0.4091264605522156,0.2870114147663116,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8955975770950317,0.3831158578395843,0.3641856908798218,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7452466487884521,0.2177422493696212,0.9895087480545044,285.0140686035156,284.95001220703125,300.2781677246094,294.6581420898437,298.181396484375,297.2028503417969,285.0162048339844,1.0,0.5655699968338013,0.425693154335022,0.425693154335022,1.0,1.0,-3.0718955993652344,0.9748870730400084,2.097008466720581,0.2831763029098511,0.9377784132957458,0.9377784132957458,0.0,129.83750915527344,132.0,58733.01171875,0.0,2330.9833984375,1.0,279.4001770019531,283.2544860839844,297.6200561523437,302.36212158203125,293.1499938964844,293.1499938964844,279.45001220703125,34304.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395744323730469,1.0,0.0,0.0,3.636068105697632,3.636091470718384,8.821801316116762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.8017578125,0.0,1505.087158203125,1895.4371337890625,0.0,1935.955322265625,0.9027265906333924,1.0,0.0,3.0,1.0,0.0
17843160,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9554253220558168,0.4574403464794159,0.4124014973640442,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.5527421832084656,0.506283164024353,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9161466360092164,0.4095548093318939,0.2872972786426544,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8950952291488647,0.3834460973739624,0.3644863963127136,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7447043061256409,0.2177867442369461,0.989660918712616,285.00274658203125,284.95001220703125,300.2994689941406,294.64324951171875,298.1900634765625,297.2067565917969,285.0011901855469,1.0,0.5661332011222839,0.4253433644771576,0.4253433644771576,1.0,1.0,-3.0740206241607666,0.9748353958129884,2.0991852283477783,0.2825160026550293,0.9505417943000792,0.9505417943000792,0.0,130.2521514892578,135.0,58849.6953125,0.0,2337.0732421875,1.0,279.4426574707031,283.24188232421875,297.6191711425781,302.4013977050781,293.1499938964844,293.1499938964844,279.1499938964844,33416.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737598180770874,1.0,0.0,0.0,3.7040998935699454,3.704123973846436,9.155006068795046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.142578125,0.0,1574.5794677734375,1895.4371337890625,0.0,1919.1541748046875,0.9154453277587892,1.0,0.0,3.0,1.0,0.0
17843220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9506927728652954,0.4556063115596771,0.4111140072345733,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5545145273208618,0.5116522312164307,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9126806259155272,0.4094848334789276,0.2874564826488495,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8919787406921387,0.3833318948745727,0.364629328250885,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7420443296432495,0.2174121886491775,0.9888432621955872,284.90167236328125,284.95001220703125,300.3424072265625,294.61285400390625,298.2000427246094,297.2037048339844,284.9037170410156,1.0,0.5677039623260498,0.4246437549591064,0.4246437549591064,1.0,1.0,-3.078308820724488,0.9746772050857544,2.103631496429444,0.2812298834323883,0.8569943308830261,0.8569943308830261,0.0,131.87733459472656,138.0,59379.91015625,0.0,2353.521484375,1.0,279.1573791503906,283.1236572265625,297.6382141113281,302.52764892578125,293.1499938964844,293.1499938964844,279.45001220703125,38976.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472971677780151,1.0,0.0,0.0,3.5765719413757324,3.5765957832336426,8.53546566759178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.8369140625,0.0,1474.8212890625,1895.4371337890625,0.0,2002.1138916015625,0.8915841579437256,1.0,0.0,3.0,1.0,0.0
17843280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9506927728652954,0.4556063115596771,0.4111140072345733,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5545145273208618,0.5116522312164307,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9126806259155272,0.4094848334789276,0.2874564826488495,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8919787406921387,0.3833318948745727,0.364629328250885,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7420443296432495,0.2174121886491775,0.9888432621955872,284.90167236328125,284.95001220703125,300.3424072265625,294.61285400390625,298.2000427246094,297.2037048339844,284.9037170410156,1.0,0.5677039623260498,0.4246437549591064,0.4246437549591064,1.0,1.0,-3.078308820724488,0.9746772050857544,2.103631496429444,0.2812298834323883,0.8569943308830261,0.8569943308830261,0.0,131.87733459472656,138.0,59379.91015625,0.0,2353.521484375,1.0,279.1573791503906,283.1236572265625,297.6382141113281,302.52764892578125,293.1499938964844,293.1499938964844,279.45001220703125,38976.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472971677780151,1.0,0.0,0.0,3.5765719413757324,3.5765957832336426,8.53546566759178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.8369140625,0.0,1474.8212890625,1895.4371337890625,0.0,2002.1138916015625,0.8915841579437256,1.0,0.0,3.0,1.0,0.0
17843340,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9459715485572816,0.454975426197052,0.4103243052959442,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5565338134765625,0.5175632238388062,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9092910289764404,0.4102930724620819,0.2878837287425995,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8887911438941956,0.3838725388050079,0.3650118708610534,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7393101453781128,0.2173961997032165,0.988519847393036,285.0075988769531,284.95001220703125,300.3856811523437,294.5817565917969,298.2131652832031,297.2049560546875,285.00653076171875,1.0,0.5697615742683411,0.4239441752433777,0.4239441752433777,1.0,1.0,-3.085044860839844,0.97541606426239,2.109628677368164,0.2802331447601318,0.9535257816314696,0.9535257816314696,0.0,133.76385498046875,141.0,58779.37109375,0.0,2375.939208984375,1.0,279.44189453125,283.2401123046875,297.5613708496094,302.3377990722656,293.1499938964844,293.1499938964844,279.1499938964844,33267.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387876510620117,1.0,0.0,0.0,3.700136661529541,3.7001607418060303,9.13542692160263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.34765625,0.0,1568.9390869140625,1895.4371337890625,0.0,1929.2603759765625,0.9146345257759094,1.0,0.0,3.0,1.0,0.0
17843400,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9459715485572816,0.454975426197052,0.4103243052959442,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5565338134765625,0.5175632238388062,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9092910289764404,0.4102930724620819,0.2878837287425995,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8887911438941956,0.3838725388050079,0.3650118708610534,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7393101453781128,0.2173961997032165,0.988519847393036,285.0075988769531,284.95001220703125,300.3856811523437,294.5817565917969,298.2131652832031,297.2049560546875,285.00653076171875,1.0,0.5697615742683411,0.4239441752433777,0.4239441752433777,1.0,1.0,-3.085044860839844,0.97541606426239,2.109628677368164,0.2802331447601318,0.9535257816314696,0.9535257816314696,0.0,133.76385498046875,141.0,58779.37109375,0.0,2375.939208984375,1.0,279.44189453125,283.2401123046875,297.5613708496094,302.3377990722656,293.1499938964844,293.1499938964844,279.1499938964844,33267.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387876510620117,1.0,0.0,0.0,3.700136661529541,3.7001607418060303,9.13542692160263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.34765625,0.0,1568.9390869140625,1895.4371337890625,0.0,1929.2603759765625,0.9146345257759094,1.0,0.0,3.0,1.0,0.0
17843460,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9395796656608582,0.4531407356262207,0.409058541059494,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5572468042373657,0.5251218676567078,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.904731035232544,0.4103123545646667,0.2881250977516174,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8844327330589294,0.3837406635284424,0.3651675283908844,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7357337474822998,0.2169895768165588,0.9876989126205444,284.9027099609375,284.95001220703125,300.4290466308594,294.5502319335937,298.2199401855469,297.1968078613281,284.9046936035156,1.0,0.5721467733383179,0.4232833087444305,0.4232833087444305,1.0,1.0,-3.092103958129883,0.97635155916214,2.115752458572388,0.2794530689716339,0.8597068786621094,0.8597068786621094,0.0,136.192626953125,144.0,59388.17578125,0.0,2401.90625,1.0,279.1573181152344,283.1167297363281,297.5782470703125,302.4673767089844,293.1499938964844,293.1499938964844,279.45001220703125,38794.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489678263664246,1.0,0.0,0.0,3.583365201950073,3.5833890438079834,8.567920417590358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.0234375,0.0,1480.8189697265625,1895.4371337890625,0.0,2016.528076171875,0.8929146528244019,1.0,0.0,3.0,1.0,0.0
17843520,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9395796656608582,0.4531407356262207,0.409058541059494,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5572468042373657,0.5251218676567078,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.904731035232544,0.4103123545646667,0.2881250977516174,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8844327330589294,0.3837406635284424,0.3651675283908844,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7357337474822998,0.2169895768165588,0.9876989126205444,284.9027099609375,284.95001220703125,300.4290466308594,294.5502319335937,298.2199401855469,297.1968078613281,284.9046936035156,1.0,0.5721467733383179,0.4232833087444305,0.4232833087444305,1.0,1.0,-3.092103958129883,0.97635155916214,2.115752458572388,0.2794530689716339,0.8597068786621094,0.8597068786621094,0.0,136.192626953125,144.0,59388.17578125,0.0,2401.90625,1.0,279.1573181152344,283.1167297363281,297.5782470703125,302.4673767089844,293.1499938964844,293.1499938964844,279.45001220703125,38794.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489678263664246,1.0,0.0,0.0,3.583365201950073,3.5833890438079834,8.567920417590358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.0234375,0.0,1480.8189697265625,1895.4371337890625,0.0,2016.528076171875,0.8929146528244019,1.0,0.0,3.0,1.0,0.0
17843580,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9321101307868958,0.4524883925914764,0.4082978963851928,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9971776008605956,0.558591365814209,0.5289170145988464,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8994325995445251,0.4111965298652649,0.2886415123939514,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8791084885597229,0.3842445909976959,0.365566223859787,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7314050793647766,0.2169224023818969,0.9873913526535034,285.00640869140625,284.95001220703125,300.4723815917969,294.5185241699219,298.2310791015625,297.1952819824219,285.0051574707031,1.0,0.574496865272522,0.4226224422454834,0.4226224422454834,1.0,1.0,-3.0964651107788086,0.9762852787971495,2.120179891586304,0.2783568799495697,0.9549175500869752,0.9549175500869752,0.0,139.19419860839844,147.0,58747.48046875,0.0,2425.95361328125,1.0,279.44195556640625,283.2318115234375,297.4989624023437,302.2745056152344,293.1499938964844,293.1499938964844,279.1499938964844,33275.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406402826309204,1.0,0.0,0.0,3.706477403640747,3.706501483917236,9.16676242468384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.83203125,0.0,1576.2156982421875,1895.4371337890625,0.0,1945.039306640625,0.9160468578338624,1.0,0.0,3.0,1.0,0.0
17843640,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9321101307868958,0.4524883925914764,0.4082978963851928,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9971776008605956,0.558591365814209,0.5289170145988464,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8994325995445251,0.4111965298652649,0.2886415123939514,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8791084885597229,0.3842445909976959,0.365566223859787,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7314050793647766,0.2169224023818969,0.9873913526535034,285.00640869140625,284.95001220703125,300.4723815917969,294.5185241699219,298.2310791015625,297.1952819824219,285.0051574707031,1.0,0.574496865272522,0.4226224422454834,0.4226224422454834,1.0,1.0,-3.0964651107788086,0.9762852787971495,2.120179891586304,0.2783568799495697,0.9549175500869752,0.9549175500869752,0.0,139.19419860839844,147.0,58747.48046875,0.0,2425.95361328125,1.0,279.44195556640625,283.2318115234375,297.4989624023437,302.2745056152344,293.1499938964844,293.1499938964844,279.1499938964844,33275.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406402826309204,1.0,0.0,0.0,3.706477403640747,3.706501483917236,9.16676242468384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.83203125,0.0,1576.2156982421875,1895.4371337890625,0.0,1945.039306640625,0.9160468578338624,1.0,0.0,3.0,1.0,0.0
17843700,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.927939772605896,0.4516376852989197,0.4079026281833648,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.99492210149765,0.5590980648994446,0.5296359062194824,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.896487295627594,0.4113107919692993,0.2889314889907837,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8761515617370605,0.3842232227325439,0.3657929301261902,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7290323376655579,0.2167426347732544,0.9873939156532288,284.8713684082031,284.95001220703125,300.4939880371094,294.5026550292969,298.2352600097656,297.19268798828125,284.8680114746094,1.0,0.5756106972694397,0.4222919940948486,0.4222919940948486,1.0,1.0,-3.0975029468536377,0.9758211374282836,2.1216816902160645,0.2777718901634216,0.8621219992637634,0.8621219992637634,0.0,140.87539672851562,147.0,59589.21875,0.0,2436.77587890625,1.0,279.19635009765625,283.078857421875,297.5456848144531,302.48309326171875,293.1499938964844,293.1499938964844,279.1499938964844,37588.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483692169189453,1.0,0.0,0.0,3.674406290054321,3.6744306087493896,9.008813890432066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.3818359375,0.0,1572.4573974609375,1895.4371337890625,0.0,2011.3592529296875,0.909576416015625,1.0,0.0,3.0,1.0,0.0
17843760,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.922601580619812,0.4506224691867828,0.4070641696453094,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9919052124023438,0.5595439076423645,0.5300936698913574,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8926103115081787,0.4112761318683624,0.28897225856781,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.872337281703949,0.3840590715408325,0.3657362163066864,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7259870767593384,0.2164589464664459,0.9865999817848206,284.89794921875,284.95001220703125,300.5155029296875,294.48681640625,298.2385559082031,297.18902587890625,284.89996337890625,1.0,0.5765655636787415,0.4219575822353363,0.4219575822353363,1.0,1.0,-3.096073627471924,0.9744451642036438,2.1216282844543457,0.2767931818962097,0.8566028475761414,0.8566028475761414,0.0,142.84361267089844,150.0,59223.1875,0.0,2444.484130859375,1.0,279.1575012207031,283.1074523925781,297.5133972167969,302.3949279785156,293.1499938964844,293.1499938964844,279.45001220703125,39054.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505314350128174,1.0,0.0,0.0,3.581714868545532,3.5817387104034424,8.560029982618289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2041015625,0.0,1480.9439697265625,1895.4371337890625,0.0,2030.0504150390625,0.8926962614059448,1.0,0.0,3.0,1.0,0.0
17843820,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9157106280326844,0.4499747157096863,0.4062947332859039,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9881833791732788,0.5616941452026367,0.5319217443466187,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8878580331802368,0.4122588336467743,0.2895473539829254,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8675050139427185,0.3845424652099609,0.3661036193370819,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7219381332397461,0.2163769304752349,0.9861667156219482,285.00323486328125,284.95001220703125,300.5581970214844,294.4554138183594,298.2526550292969,297.1925354003906,285.0021667480469,1.0,0.5785635113716125,0.4212887287139892,0.4212887287139892,1.0,1.0,-3.097950458526612,0.973436713218689,2.124513626098633,0.2753380835056305,0.9499403834342957,0.9499403834342957,0.0,145.7860565185547,153.0,58520.4609375,0.0,2463.59423828125,1.0,279.4419250488281,283.2250671386719,297.432861328125,302.1937255859375,293.1499938964844,293.1499938964844,279.1499938964844,33432.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415457963943481,1.0,0.0,0.0,3.698418378829956,3.698442459106445,9.126943609771844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.86328125,0.0,1568.2406005859375,1895.4371337890625,0.0,1952.7685546875,0.914357364177704,1.0,0.0,3.0,1.0,0.0
17843880,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9157106280326844,0.4499747157096863,0.4062947332859039,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9881833791732788,0.5616941452026367,0.5319217443466187,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8878580331802368,0.4122588336467743,0.2895473539829254,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8675050139427185,0.3845424652099609,0.3661036193370819,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7219381332397461,0.2163769304752349,0.9861667156219482,285.00323486328125,284.95001220703125,300.5581970214844,294.4554138183594,298.2526550292969,297.1925354003906,285.0021667480469,1.0,0.5785635113716125,0.4212887287139892,0.4212887287139892,1.0,1.0,-3.097950458526612,0.973436713218689,2.124513626098633,0.2753380835056305,0.9499403834342957,0.9499403834342957,0.0,145.7860565185547,153.0,58520.4609375,0.0,2463.59423828125,1.0,279.4419250488281,283.2250671386719,297.432861328125,302.1937255859375,293.1499938964844,293.1499938964844,279.1499938964844,33432.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415457963943481,1.0,0.0,0.0,3.698418378829956,3.698442459106445,9.126943609771844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.86328125,0.0,1568.2406005859375,1895.4371337890625,0.0,1952.7685546875,0.914357364177704,1.0,0.0,3.0,1.0,0.0
17843940,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9080753326416016,0.4481804966926574,0.4050990641117096,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9836270213127136,0.5629553198814392,0.5334814190864563,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8824039697647095,0.412484347820282,0.2899625897407532,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8620427846908569,0.3843816816806793,0.3662746250629425,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7173279523849487,0.2159386575222015,0.9853896498680116,284.89959716796875,284.95001220703125,300.6003112792969,294.424560546875,298.2611999511719,297.1884155273437,284.9014587402344,1.0,0.5805147290229797,0.4206198751926422,0.4206198751926422,1.0,1.0,-3.0981662273406982,0.9718025922775269,2.126363754272461,0.2738373279571533,0.8545152544975281,0.8545152544975281,0.0,149.10311889648438,156.0,58992.75,0.0,2481.54052734375,1.0,279.1573791503906,283.1047058105469,297.4495849609375,302.3146667480469,293.1499938964844,293.1499938964844,279.45001220703125,39074.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511316537857056,1.0,0.0,0.0,3.570361375808716,3.570385217666626,8.505849109496921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.9873046875,0.0,1468.8599853515625,1895.4371337890625,0.0,2035.2493896484373,0.8902425169944763,1.0,0.0,3.0,1.0,0.0
17844000,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9080753326416016,0.4481804966926574,0.4050990641117096,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9836270213127136,0.5629553198814392,0.5334814190864563,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8824039697647095,0.412484347820282,0.2899625897407532,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8620427846908569,0.3843816816806793,0.3662746250629425,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7173279523849487,0.2159386575222015,0.9853896498680116,284.89959716796875,284.95001220703125,300.6003112792969,294.424560546875,298.2611999511719,297.1884155273437,284.9014587402344,1.0,0.5805147290229797,0.4206198751926422,0.4206198751926422,1.0,1.0,-3.0981662273406982,0.9718025922775269,2.126363754272461,0.2738373279571533,0.8545152544975281,0.8545152544975281,0.0,149.10311889648438,156.0,58992.75,0.0,2481.54052734375,1.0,279.1573791503906,283.1047058105469,297.4495849609375,302.3146667480469,293.1499938964844,293.1499938964844,279.45001220703125,39074.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511316537857056,1.0,0.0,0.0,3.570361375808716,3.570385217666626,8.505849109496921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.9873046875,0.0,1468.8599853515625,1895.4371337890625,0.0,2035.2493896484373,0.8902425169944763,1.0,0.0,3.0,1.0,0.0
17844060,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.902591347694397,0.4475793838500976,0.4043759703636169,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9802793860435486,0.5651999115943909,0.5354247689247131,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8785058856010437,0.4136117994785309,0.2906352877616882,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.857997477054596,0.3848828971385956,0.3666577339172363,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7136801481246948,0.2158805429935455,0.9850428700447084,285.00372314453125,284.95001220703125,300.64166259765625,294.39453125,298.2757873535156,297.1928405761719,285.0026550292969,1.0,0.5824694633483887,0.4200699925422668,0.4200699925422668,1.0,1.0,-3.100477933883667,0.9712362289428712,2.129241704940796,0.2727566063404083,0.9476168155670166,0.9476168155670166,0.0,151.88671875,159.0,58310.67578125,0.0,2500.67236328125,1.0,279.4418334960937,283.2212829589844,297.371337890625,302.1174011230469,293.1499938964844,293.1499938964844,279.1499938964844,33401.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420319318771362,1.0,0.0,0.0,3.6887593269348153,3.6887831687927246,9.079332130568218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.490234375,0.0,1557.0703125,1895.4371337890625,0.0,1956.922607421875,0.912163019180298,1.0,0.0,3.0,1.0,0.0
17844120,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.902591347694397,0.4475793838500976,0.4043759703636169,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9802793860435486,0.5651999115943909,0.5354247689247131,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8785058856010437,0.4136117994785309,0.2906352877616882,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.857997477054596,0.3848828971385956,0.3666577339172363,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7136801481246948,0.2158805429935455,0.9850428700447084,285.00372314453125,284.95001220703125,300.64166259765625,294.39453125,298.2757873535156,297.1928405761719,285.0026550292969,1.0,0.5824694633483887,0.4200699925422668,0.4200699925422668,1.0,1.0,-3.100477933883667,0.9712362289428712,2.129241704940796,0.2727566063404083,0.9476168155670166,0.9476168155670166,0.0,151.88671875,159.0,58310.67578125,0.0,2500.67236328125,1.0,279.4418334960937,283.2212829589844,297.371337890625,302.1174011230469,293.1499938964844,293.1499938964844,279.1499938964844,33401.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420319318771362,1.0,0.0,0.0,3.6887593269348153,3.6887831687927246,9.079332130568218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.490234375,0.0,1557.0703125,1895.4371337890625,0.0,1956.922607421875,0.912163019180298,1.0,0.0,3.0,1.0,0.0
17844180,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8962159752845764,0.4458167552947998,0.4032057821750641,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9759103655815125,0.5665016770362854,0.5370269417762756,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8737645745277405,0.4139763712882995,0.2911448776721954,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8531769514083862,0.3847207129001617,0.3668268322944641,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7092442512512207,0.2154603749513626,0.984333872795105,284.9007873535156,284.95001220703125,300.6820678710937,294.36553955078125,298.2843017578125,297.1890869140625,284.9026184082031,1.0,0.5844074487686157,0.4195201098918915,0.4195201098918915,1.0,1.0,-3.100968837738037,0.9699986577033995,2.1309702396392822,0.2716086804866791,0.8533247709274292,0.8533247709274292,0.0,155.13377380371094,162.0,58798.359375,0.0,2518.789306640625,1.0,279.157470703125,283.1014709472656,297.390625,302.2419128417969,293.1499938964844,293.1499938964844,279.45001220703125,39031.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516508102416992,1.0,0.0,0.0,3.561671495437622,3.561695337295532,8.464494953841495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.560546875,0.0,1459.23193359375,1895.4371337890625,0.0,2039.75,0.888290524482727,1.0,0.0,3.0,1.0,0.0
