time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8962159752845764,0.4458167552947998,0.4032057821750641,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9759103655815125,0.5665016770362854,0.5370269417762756,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8737645745277405,0.4139763712882995,0.2911448776721954,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8531769514083862,0.3847207129001617,0.3668268322944641,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7092442512512207,0.2154603749513626,0.984333872795105,284.9007873535156,284.95001220703125,300.6820678710937,294.36553955078125,298.2843017578125,297.1890869140625,284.9026184082031,1.0,0.5844074487686157,0.4195201098918915,0.4195201098918915,1.0,1.0,-3.100968837738037,0.9699986577033995,2.1309702396392822,0.2716086804866791,0.8533247709274292,0.8533247709274292,0.0,155.13377380371094,162.0,58798.359375,0.0,2518.789306640625,1.0,279.157470703125,283.1014709472656,297.390625,302.2419128417969,293.1499938964844,293.1499938964844,279.45001220703125,39031.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516508102416992,1.0,0.0,0.0,3.561671495437622,3.561695337295532,8.464494953841495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.560546875,0.0,1459.23193359375,1895.4371337890625,0.0,2039.75,0.888290524482727,1.0,0.0,3.0,1.0,0.0
17844300,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8932496309280396,0.4454519748687744,0.4026506245136261,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9738469123840332,0.5675592422485352,0.5378292202949524,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8715910911560059,0.4145253896713257,0.2914027869701385,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.850939154624939,0.3849045932292938,0.3668853342533111,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7070660591125488,0.2153895497322082,0.983825147151947,285.0173034667969,284.95001220703125,300.70184326171875,294.3515319824219,298.2908020019531,297.1906433105469,285.0191955566406,1.0,0.5853255391120911,0.4192451536655426,0.4192451536655426,1.0,1.0,-3.1010289192199707,0.9693195223808287,2.131709337234497,0.2708991169929504,0.9339758157730104,0.9339758157730104,0.0,156.67591857910156,162.0,58008.29296875,0.0,2527.072021484375,1.0,279.39959716796875,283.2307434082031,297.3145446777344,302.0084533691406,293.1499938964844,293.1499938964844,279.45001220703125,34130.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744529128074646,1.0,0.0,0.0,3.613079786300659,3.613103151321411,8.710606493878004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.8681640625,0.0,1478.630126953125,1895.4371337890625,0.0,1978.3104248046875,0.8974311947822571,1.0,0.0,3.0,1.0,0.0
17844360,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8913182020187378,0.4452384114265442,0.4024949669837951,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9726830124855042,0.5687568783760071,0.5389822125434875,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8703641295433044,0.4152377247810364,0.291907250881195,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8495519757270813,0.3852180242538452,0.3671999275684356,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7056472897529602,0.2154129445552826,0.9840285778045654,285.00445556640625,284.95001220703125,300.7213439941406,294.3379211425781,298.29833984375,297.1937866210937,285.0028381347656,1.0,0.586361825466156,0.4189614355564117,0.4189614355564117,1.0,1.0,-3.103455066680908,0.9694780111312866,2.133977174758911,0.2705371081829071,0.9464738368988036,0.9464738368988036,0.0,157.89364624023438,165.0,58136.86328125,0.0,2538.17529296875,1.0,279.4425048828125,283.217041015625,297.3136901855469,302.0473937988281,293.1499938964844,293.1499938964844,279.1499938964844,33285.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424675822257996,1.0,0.0,0.0,3.6832594871521,3.6832833290100098,9.052278642229794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.0380859375,0.0,1549.98974609375,1895.4371337890625,0.0,1960.647705078125,0.9106559753417968,1.0,0.0,3.0,1.0,0.0
17844420,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8854377865791321,0.4435198605060577,0.4013659060001373,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9684202075004578,0.5700332522392273,0.5405713319778442,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8661597371101379,0.4157228767871856,0.2925047874450683,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8452047109603882,0.3850668668746948,0.3673790097236633,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7013809084892273,0.215003103017807,0.9833695888519288,284.9013061523437,284.95001220703125,300.75933837890625,294.3119201660156,298.30596923828125,297.1900329589844,284.9031066894531,1.0,0.5883066654205322,0.41839399933815,0.41839399933815,1.0,1.0,-3.1041574478149414,0.9682680368423462,2.1358895301818848,0.2693595290184021,0.8523433208465576,0.8523433208465576,0.0,161.1215362548828,168.0,58632.27734375,0.0,2556.62158203125,1.0,279.15753173828125,283.09765625,297.3369445800781,302.1761474609375,293.1499938964844,293.1499938964844,279.45001220703125,39004.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521194219589233,1.0,0.0,0.0,3.5551156997680664,3.555139303207397,8.433362950199808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.9521484375,0.0,1452.0439453125,1895.4371337890625,0.0,2043.8150634765625,0.8868146538734436,1.0,0.0,3.0,1.0,0.0
17844480,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8854377865791321,0.4435198605060577,0.4013659060001373,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9684202075004578,0.5700332522392273,0.5405713319778442,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8661597371101379,0.4157228767871856,0.2925047874450683,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8452047109603882,0.3850668668746948,0.3673790097236633,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7013809084892273,0.215003103017807,0.9833695888519288,284.9013061523437,284.95001220703125,300.75933837890625,294.3119201660156,298.30596923828125,297.1900329589844,284.9031066894531,1.0,0.5883066654205322,0.41839399933815,0.41839399933815,1.0,1.0,-3.1041574478149414,0.9682680368423462,2.1358895301818848,0.2693595290184021,0.8523433208465576,0.8523433208465576,0.0,161.1215362548828,168.0,58632.27734375,0.0,2556.62158203125,1.0,279.15753173828125,283.09765625,297.3369445800781,302.1761474609375,293.1499938964844,293.1499938964844,279.45001220703125,39004.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521194219589233,1.0,0.0,0.0,3.5551156997680664,3.555139303207397,8.433362950199808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.9521484375,0.0,1452.0439453125,1895.4371337890625,0.0,2043.8150634765625,0.8868146538734436,1.0,0.0,3.0,1.0,0.0
17844540,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.880935788154602,0.4429799020290375,0.4006981253623962,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9652955532073976,0.5722571015357971,0.5425038933753967,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8631697297096252,0.4170815944671631,0.2933458089828491,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8419370651245117,0.3855811059474945,0.3677708804607391,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6980264782905579,0.2149665355682373,0.9831183552742004,285.0038452148437,284.95001220703125,300.7958374023437,294.287841796875,298.31915283203125,297.19482421875,285.0028076171875,1.0,0.5902712941169739,0.4178265631198883,0.4178265631198883,1.0,1.0,-3.1068506240844727,0.9677932262420654,2.1390573978424072,0.2682637274265289,0.9448439478874208,0.9448439478874208,0.0,163.87074279785156,171.0,57983.17578125,0.0,2576.400146484375,1.0,279.44171142578125,283.2128295898437,297.2640686035156,301.9864196777344,293.1499938964844,293.1499938964844,279.1499938964844,33343.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428978085517883,1.0,0.0,0.0,3.6761226654052734,3.676146507263184,9.017232400765351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.1650390625,0.0,1542.4061279296875,1895.4371337890625,0.0,1964.3292236328125,0.9092774987220764,1.0,0.0,3.0,1.0,0.0
17844600,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.880935788154602,0.4429799020290375,0.4006981253623962,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9652955532073976,0.5722571015357971,0.5425038933753967,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8631697297096252,0.4170815944671631,0.2933458089828491,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8419370651245117,0.3855811059474945,0.3677708804607391,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6980264782905579,0.2149665355682373,0.9831183552742004,285.0038452148437,284.95001220703125,300.7958374023437,294.287841796875,298.31915283203125,297.19482421875,285.0028076171875,1.0,0.5902712941169739,0.4178265631198883,0.4178265631198883,1.0,1.0,-3.1068506240844727,0.9677932262420654,2.1390573978424072,0.2682637274265289,0.9448439478874208,0.9448439478874208,0.0,163.87074279785156,171.0,57983.17578125,0.0,2576.400146484375,1.0,279.44171142578125,283.2128295898437,297.2640686035156,301.9864196777344,293.1499938964844,293.1499938964844,279.1499938964844,33343.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428978085517883,1.0,0.0,0.0,3.6761226654052734,3.676146507263184,9.017232400765351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.1650390625,0.0,1542.4061279296875,1895.4371337890625,0.0,1964.3292236328125,0.9092774987220764,1.0,0.0,3.0,1.0,0.0
17844660,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8754766583442688,0.4413111209869385,0.3996026515960693,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.961107850074768,0.573497474193573,0.5440528988838196,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8593723773956299,0.417655885219574,0.2939980924129486,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8379569053649902,0.385451465845108,0.36796435713768,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6940195560455322,0.214569479227066,0.9825042486190796,284.90185546875,284.95001220703125,300.8306884765625,294.2659912109375,298.3257141113281,297.1910400390625,284.90362548828125,1.0,0.5922247171401978,0.4172489941120147,0.4172489941120147,1.0,1.0,-3.1076819896698,0.9666020274162292,2.141080141067505,0.2670367658138275,0.8516714572906494,0.8516714572906494,0.0,167.101318359375,174.0,58494.87109375,0.0,2595.14013671875,1.0,279.1575622558594,283.093994140625,297.2906799316406,302.1193542480469,293.1499938964844,293.1499938964844,279.45001220703125,38980.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524481415748596,1.0,0.0,0.0,3.5501558780670166,3.550179481506348,8.409847964685468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.8310546875,0.0,1446.587158203125,1895.4371337890625,0.0,2046.6683349609373,0.8857061862945557,1.0,0.0,3.0,1.0,0.0
17844720,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8754766583442688,0.4413111209869385,0.3996026515960693,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.961107850074768,0.573497474193573,0.5440528988838196,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8593723773956299,0.417655885219574,0.2939980924129486,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8379569053649902,0.385451465845108,0.36796435713768,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6940195560455322,0.214569479227066,0.9825042486190796,284.90185546875,284.95001220703125,300.8306884765625,294.2659912109375,298.3257141113281,297.1910400390625,284.90362548828125,1.0,0.5922247171401978,0.4172489941120147,0.4172489941120147,1.0,1.0,-3.1076819896698,0.9666020274162292,2.141080141067505,0.2670367658138275,0.8516714572906494,0.8516714572906494,0.0,167.101318359375,174.0,58494.87109375,0.0,2595.14013671875,1.0,279.1575622558594,283.093994140625,297.2906799316406,302.1193542480469,293.1499938964844,293.1499938964844,279.45001220703125,38980.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524481415748596,1.0,0.0,0.0,3.5501558780670166,3.550179481506348,8.409847964685468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.8310546875,0.0,1446.587158203125,1895.4371337890625,0.0,2046.6683349609373,0.8857061862945557,1.0,0.0,3.0,1.0,0.0
17844780,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8713296055793762,0.4408141374588012,0.3989751040935516,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9580819606781006,0.5756890177726746,0.5459544658660889,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8567250967025757,0.4191173315048218,0.2949093580245971,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8349786400794983,0.3859896063804626,0.3683783411979675,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.690886378288269,0.214543342590332,0.9823021292686462,285.0040283203125,284.95001220703125,300.8637084960937,294.2466125488281,298.3378295898437,297.19598388671875,285.0029602050781,1.0,0.594200849533081,0.4166714549064636,0.4166714549064636,1.0,1.0,-3.110556125640869,0.9661623239517212,2.144393920898437,0.2658917307853699,0.9440746903419496,0.9440746903419496,0.0,169.8479766845703,177.0,57862.10546875,0.0,2615.312744140625,1.0,279.4416809082031,283.2090148925781,297.22222900390625,301.9349975585937,293.1499938964844,293.1499938964844,279.1499938964844,33320.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430992126464844,1.0,0.0,0.0,3.6721229553222656,3.672146797180176,8.997621989692561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.3515625,0.0,1537.74951171875,1895.4371337890625,0.0,1966.05322265625,0.9083622694015504,1.0,0.0,3.0,1.0,0.0
17844840,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8713296055793762,0.4408141374588012,0.3989751040935516,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9580819606781006,0.5756890177726746,0.5459544658660889,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8567250967025757,0.4191173315048218,0.2949093580245971,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8349786400794983,0.3859896063804626,0.3683783411979675,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.690886378288269,0.214543342590332,0.9823021292686462,285.0040283203125,284.95001220703125,300.8637084960937,294.2466125488281,298.3378295898437,297.19598388671875,285.0029602050781,1.0,0.594200849533081,0.4166714549064636,0.4166714549064636,1.0,1.0,-3.110556125640869,0.9661623239517212,2.144393920898437,0.2658917307853699,0.9440746903419496,0.9440746903419496,0.0,169.8479766845703,177.0,57862.10546875,0.0,2615.312744140625,1.0,279.4416809082031,283.2090148925781,297.22222900390625,301.9349975585937,293.1499938964844,293.1499938964844,279.1499938964844,33320.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430992126464844,1.0,0.0,0.0,3.6721229553222656,3.672146797180176,8.997621989692561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.3515625,0.0,1537.74951171875,1895.4371337890625,0.0,1966.05322265625,0.9083622694015504,1.0,0.0,3.0,1.0,0.0
17844900,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8692344427108765,0.4400780200958252,0.3986556231975555,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.956510603427887,0.5763686895370483,0.5469059944152832,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8554003238677979,0.419520229101181,0.2953902781009674,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.833493173122406,0.3860029876232147,0.3686214685440063,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6893426775932312,0.2143987715244293,0.9823905825614928,284.8732604980469,284.95001220703125,300.8794860839844,294.23797607421875,298.3412170410156,297.1949768066406,284.870361328125,1.0,0.5952441096305847,0.4163826704025268,0.4163826704025268,1.0,1.0,-3.1122987270355225,0.9660444259643556,2.146254301071167,0.2654574811458587,0.8539818525314331,0.8539818525314331,0.0,171.28964233398438,177.0,58709.2890625,0.0,2626.36376953125,1.0,279.1971740722656,283.0606384277344,297.27764892578125,302.1509704589844,293.1499938964844,293.1499938964844,279.1499938964844,37719.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750559389591217,1.0,0.0,0.0,3.6374101638793945,3.637434244155884,8.82831557191821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.95703125,0.0,1532.0244140625,1895.4371337890625,0.0,2030.2926025390625,0.9013771414756776,1.0,0.0,3.0,1.0,0.0
17844960,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8662828803062439,0.43919637799263,0.3979229927062988,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9540072083473206,0.5768927931785583,0.5474698543548584,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8533118963241577,0.419794499874115,0.2956322431564331,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8313156366348267,0.3858857154846191,0.368595153093338,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6871349811553955,0.2141570597887039,0.9817332029342652,284.9021301269531,284.95001220703125,300.89471435546875,294.23004150390625,298.3431701660156,297.1922302246094,284.90399169921875,1.0,0.5961657166481018,0.4161011874675751,0.4161011874675751,1.0,1.0,-3.1115665435791016,0.9650498628616332,2.146516799926758,0.2646556794643402,0.8512501120567322,0.8512501120567322,0.0,173.07614135742188,180.0,58389.9296875,0.0,2634.421875,1.0,279.15777587890625,283.09051513671875,297.2543640136719,302.0744323730469,293.1499938964844,293.1499938964844,279.45001220703125,38964.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525567412376404,1.0,0.0,0.0,3.54701828956604,3.547041893005371,8.394989663429442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.9814453125,0.0,1443.13916015625,1895.4371337890625,0.0,2047.611328125,0.8849916458129883,1.0,0.0,3.0,1.0,0.0
17845020,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8624604344367981,0.4387418627738952,0.3973348438739776,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9510875344276428,0.5790506601333618,0.549338698387146,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8509659767150879,0.4213598966598511,0.2966160774230957,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8285719752311707,0.386449933052063,0.3690334558486938,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.684206485748291,0.2141402810811996,0.9815744757652284,285.00439453125,284.95001220703125,300.9235534667969,294.2165832519531,298.3541564941406,297.1973876953125,285.0033569335937,1.0,0.5981541275978088,0.4155382215976715,0.4155382215976715,1.0,1.0,-3.114617347717285,0.964707374572754,2.1499099731445312,0.2635190486907959,0.9439576864242554,0.9439576864242554,0.0,175.8234405517578,183.0,57779.09375,0.0,2655.00439453125,1.0,279.4416809082031,283.2056579589844,297.19158935546875,301.8969421386719,293.1499938964844,293.1499938964844,279.1499938964844,33293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743089497089386,1.0,0.0,0.0,3.670078754425049,3.67010235786438,8.987606179289287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.046875,0.0,1535.2637939453125,1895.4371337890625,0.0,1965.97021484375,0.90788733959198,1.0,0.0,3.0,1.0,0.0
17845080,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8624604344367981,0.4387418627738952,0.3973348438739776,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9510875344276428,0.5790506601333618,0.549338698387146,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8509659767150879,0.4213598966598511,0.2966160774230957,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8285719752311707,0.386449933052063,0.3690334558486938,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.684206485748291,0.2141402810811996,0.9815744757652284,285.00439453125,284.95001220703125,300.9235534667969,294.2165832519531,298.3541564941406,297.1973876953125,285.0033569335937,1.0,0.5981541275978088,0.4155382215976715,0.4155382215976715,1.0,1.0,-3.114617347717285,0.964707374572754,2.1499099731445312,0.2635190486907959,0.9439576864242554,0.9439576864242554,0.0,175.8234405517578,183.0,57779.09375,0.0,2655.00439453125,1.0,279.4416809082031,283.2056579589844,297.19158935546875,301.8969421386719,293.1499938964844,293.1499938964844,279.1499938964844,33293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743089497089386,1.0,0.0,0.0,3.670078754425049,3.67010235786438,8.987606179289287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.046875,0.0,1535.2637939453125,1895.4371337890625,0.0,1965.97021484375,0.90788733959198,1.0,0.0,3.0,1.0,0.0
17845140,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8577872514724731,0.4371712207794189,0.3963235020637512,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.947136402130127,0.5802142024040222,0.5508177876472473,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8478847742080688,0.4221349358558655,0.2974070310592651,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8251590728759766,0.3863714337348938,0.3692743182182312,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6806914210319519,0.2137633562088012,0.9810471534729004,284.9026794433594,284.95001220703125,300.95001220703125,294.2065124511719,298.3580627441406,297.193603515625,284.9044189453125,1.0,0.6001304984092712,0.4149752557277679,0.4149752557277679,1.0,1.0,-3.115793943405152,0.9636723399162292,2.1521215438842773,0.2622718811035156,0.8515350222587585,0.8515350222587585,0.0,179.05343627929688,186.0,58332.63671875,0.0,2674.4873046875,1.0,279.1575927734375,283.0872802734375,297.2303771972656,302.04425048828125,293.1499938964844,293.1499938964844,279.45001220703125,38917.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524774074554443,1.0,0.0,0.0,3.546407699584961,3.546431303024292,8.39209917558037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.1474609375,0.0,1442.1533203125,1895.4371337890625,0.0,2046.922119140625,0.8848257064819336,1.0,0.0,3.0,1.0,0.0
17845200,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8577872514724731,0.4371712207794189,0.3963235020637512,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.947136402130127,0.5802142024040222,0.5508177876472473,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8478847742080688,0.4221349358558655,0.2974070310592651,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8251590728759766,0.3863714337348938,0.3692743182182312,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6806914210319519,0.2137633562088012,0.9810471534729004,284.9026794433594,284.95001220703125,300.95001220703125,294.2065124511719,298.3580627441406,297.193603515625,284.9044189453125,1.0,0.6001304984092712,0.4149752557277679,0.4149752557277679,1.0,1.0,-3.115793943405152,0.9636723399162292,2.1521215438842773,0.2622718811035156,0.8515350222587585,0.8515350222587585,0.0,179.05343627929688,186.0,58332.63671875,0.0,2674.4873046875,1.0,279.1575927734375,283.0872802734375,297.2303771972656,302.04425048828125,293.1499938964844,293.1499938964844,279.45001220703125,38917.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524774074554443,1.0,0.0,0.0,3.546407699584961,3.546431303024292,8.39209917558037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.1474609375,0.0,1442.1533203125,1895.4371337890625,0.0,2046.922119140625,0.8848257064819336,1.0,0.0,3.0,1.0,0.0
17845260,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8625804781913757,0.4408246576786041,0.3984590768814087,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.954160749912262,0.586574912071228,0.5555644631385803,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.854011595249176,0.4280447959899902,0.3006272614002228,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.830533504486084,0.3913310468196869,0.3727483451366424,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6872226595878601,0.2184323519468307,0.9961618781089784,285.03094482421875,284.95001220703125,300.9741516113281,294.1976013183594,298.3979797363281,297.23980712890625,285.0309143066406,1.0,0.6039979457855225,0.4144386053085327,0.4144386053085327,1.0,1.0,-3.150240182876587,0.9747441411018372,2.1754961013793945,0.2650117874145508,0.9690580368041992,0.9690580368041992,0.0,177.79786682128906,189.0,58318.6171875,0.0,2736.265380859375,1.0,279.44171142578125,283.2177429199219,297.1778259277344,301.900146484375,293.1499938964844,293.1499938964844,279.1499938964844,32481.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743784487247467,1.0,0.0,0.0,3.692142248153688,3.6921660900115967,9.095994073504698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.6728515625,0.0,1553.9322509765625,1895.4371337890625,0.0,1971.9244384765625,0.91246098279953,1.0,0.0,3.0,1.0,0.0
17845320,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8625804781913757,0.4408246576786041,0.3984590768814087,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.954160749912262,0.586574912071228,0.5555644631385803,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.854011595249176,0.4280447959899902,0.3006272614002228,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.830533504486084,0.3913310468196869,0.3727483451366424,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6872226595878601,0.2184323519468307,0.9961618781089784,285.03094482421875,284.95001220703125,300.9741516113281,294.1976013183594,298.3979797363281,297.23980712890625,285.0309143066406,1.0,0.6039979457855225,0.4144386053085327,0.4144386053085327,1.0,1.0,-3.150240182876587,0.9747441411018372,2.1754961013793945,0.2650117874145508,0.9690580368041992,0.9690580368041992,0.0,177.79786682128906,189.0,58318.6171875,0.0,2736.265380859375,1.0,279.44171142578125,283.2177429199219,297.1778259277344,301.900146484375,293.1499938964844,293.1499938964844,279.1499938964844,32481.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743784487247467,1.0,0.0,0.0,3.692142248153688,3.6921660900115967,9.095994073504698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.6728515625,0.0,1553.9322509765625,1895.4371337890625,0.0,1971.9244384765625,0.91246098279953,1.0,0.0,3.0,1.0,0.0
17845380,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8626205921173096,0.4412402510643005,0.3995184004306793,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.95568585395813,0.5899845361709595,0.5594423413276672,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8557471036911011,0.4311652183532715,0.3032682538032532,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8318605422973633,0.3937260210514068,0.3756102323532104,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6900461912155151,0.2210247963666916,1.0102258920669556,284.9162902832031,284.95001220703125,300.9961853027344,294.1873779296875,298.41461181640625,297.2539978027344,284.91815185546875,1.0,0.6087602972984314,0.4139019548892975,0.4139019548892975,1.0,1.0,-3.1797261238098145,0.9839295148849488,2.195796728134156,0.267842024564743,0.8843971490859985,0.8843971490859985,0.0,179.60403442382812,192.0,59693.99609375,0.0,2805.63134765625,1.0,279.1568908691406,283.0737609863281,297.23016357421875,302.117919921875,293.1499938964844,293.1499938964844,279.45001220703125,37405.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569928169250488,1.0,0.0,0.0,3.641324281692505,3.641348600387573,8.84732571648783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.9375,0.0,1534.0321044921875,1895.4371337890625,0.0,2086.248779296875,0.9044914245605468,1.0,0.0,3.0,1.0,0.0
17845440,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8626205921173096,0.4412402510643005,0.3995184004306793,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.95568585395813,0.5899845361709595,0.5594423413276672,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8557471036911011,0.4311652183532715,0.3032682538032532,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8318605422973633,0.3937260210514068,0.3756102323532104,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6900461912155151,0.2210247963666916,1.0102258920669556,284.9162902832031,284.95001220703125,300.9961853027344,294.1873779296875,298.41461181640625,297.2539978027344,284.91815185546875,1.0,0.6087602972984314,0.4139019548892975,0.4139019548892975,1.0,1.0,-3.1797261238098145,0.9839295148849488,2.195796728134156,0.267842024564743,0.8843971490859985,0.8843971490859985,0.0,179.60403442382812,192.0,59693.99609375,0.0,2805.63134765625,1.0,279.1568908691406,283.0737609863281,297.23016357421875,302.117919921875,293.1499938964844,293.1499938964844,279.45001220703125,37405.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569928169250488,1.0,0.0,0.0,3.641324281692505,3.641348600387573,8.84732571648783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.9375,0.0,1534.0321044921875,1895.4371337890625,0.0,2086.248779296875,0.9044914245605468,1.0,0.0,3.0,1.0,0.0
17845500,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8611321449279785,0.4415712356567383,0.3996476531028747,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9546935558319092,0.5917022824287415,0.5609281659126282,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8551152944564819,0.4327017962932586,0.3042648434638977,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8310832381248474,0.3947749733924866,0.3765654265880584,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6898373961448669,0.2220213413238525,1.0149811506271362,285.0387268066406,284.95001220703125,301.0064697265625,294.1817932128906,298.4215393066406,297.2597351074219,285.041748046875,1.0,0.6109814047813416,0.413633644580841,0.413633644580841,1.0,1.0,-3.1897308826446533,0.9868172407150269,2.202913761138916,0.2684505581855774,0.974859356880188,0.974859356880188,0.0,181.2862091064453,192.0,59075.29296875,0.0,2835.25537109375,1.0,279.4021301269531,283.2079772949219,297.1624450683594,301.9092102050781,293.1499938964844,293.1499938964844,279.45001220703125,33298.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516791224479675,1.0,0.0,0.0,3.7028074264526367,3.702831506729126,9.148619142251846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2421875,0.0,1572.2113037109375,1895.4371337890625,0.0,2039.99560546875,0.9168346524238586,1.0,0.0,3.0,1.0,0.0
17845560,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8601222038269043,0.4419985711574554,0.4000855982303619,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9541549682617188,0.5934851169586182,0.5626627206802368,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8548732995986938,0.4343015849590301,0.305418312549591,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8306174278259277,0.395845502614975,0.3776398301124573,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6898089647293091,0.2229545414447784,1.0195964574813845,285.0321960449219,284.95001220703125,301.0162048339844,294.1759033203125,298.4276123046875,297.2658386230469,285.0306701660156,1.0,0.6132204532623291,0.4130400419235229,0.4130400419235229,1.0,1.0,-3.2005717754364014,0.9891893267631532,2.2113823890686035,0.26837158203125,1.0,1.0,0.0,182.81239318847656,195.0,59418.10546875,0.0,2865.927978515625,1.0,279.443115234375,283.1966552734375,297.1673278808594,301.9699401855469,293.1499938964844,293.1499938964844,279.1499938964844,32462.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510672807693481,1.0,0.0,0.0,3.7859511375427246,3.785975694656372,9.564081437929417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.2958984375,0.0,1662.295166015625,1895.4371337890625,0.0,2034.6915283203125,0.9333377480506896,1.0,0.0,3.0,1.0,0.0
17845620,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.855800449848175,0.4412274658679962,0.3999197483062744,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9504668712615968,0.5955092906951904,0.5650973916053772,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8522351384162903,0.4361830949783325,0.3070801496505737,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8277091979980469,0.3968348801136017,0.3790217041969299,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6876404285430908,0.2239298820495605,1.025843381881714,284.89776611328125,284.95001220703125,301.0342102050781,294.1632385253906,298.4285583496094,297.2633972167969,284.8994140625,1.0,0.617229700088501,0.4118528664112091,0.4118528664112091,1.0,1.0,-3.214484214782715,0.990998148918152,2.223485946655273,0.2671754360198974,0.8939985036849976,0.8939985036849976,0.0,186.919662475586,198.0,60487.35546875,0.0,2917.3486328125,1.0,279.1571350097656,283.04107666015625,297.20196533203125,302.14874267578125,293.1499938964844,293.1499938964844,279.45001220703125,37881.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763447642326355,1.0,0.0,0.0,3.720480442047119,3.720505475997925,9.236157438863302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.0498046875,0.0,1627.3533935546875,1895.4371337890625,0.0,2142.8798828125,0.9223630428314208,1.0,0.0,3.0,1.0,0.0
17845680,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.855800449848175,0.4412274658679962,0.3999197483062744,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9504668712615968,0.5955092906951904,0.5650973916053772,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8522351384162903,0.4361830949783325,0.3070801496505737,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8277091979980469,0.3968348801136017,0.3790217041969299,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6876404285430908,0.2239298820495605,1.025843381881714,284.89776611328125,284.95001220703125,301.0342102050781,294.1632385253906,298.4285583496094,297.2633972167969,284.8994140625,1.0,0.617229700088501,0.4118528664112091,0.4118528664112091,1.0,1.0,-3.214484214782715,0.990998148918152,2.223485946655273,0.2671754360198974,0.8939985036849976,0.8939985036849976,0.0,186.919662475586,198.0,60487.35546875,0.0,2917.3486328125,1.0,279.1571350097656,283.04107666015625,297.20196533203125,302.14874267578125,293.1499938964844,293.1499938964844,279.45001220703125,37881.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763447642326355,1.0,0.0,0.0,3.720480442047119,3.720505475997925,9.236157438863302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.0498046875,0.0,1627.3533935546875,1895.4371337890625,0.0,2142.8798828125,0.9223630428314208,1.0,0.0,3.0,1.0,0.0
17845740,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8534329533576965,0.4413317739963531,0.3997619152069092,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9483832120895386,0.5970515608787537,0.5663281679153442,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8507652878761292,0.4376073181629181,0.3079331815242767,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8260441422462463,0.3976165056228637,0.3796404898166656,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.686246931552887,0.2244969010353088,1.0283310413360596,285.0291442871094,284.95001220703125,301.0434265136719,294.1556091308594,298.430908203125,297.2651672363281,285.0304260253906,1.0,0.6192216873168945,0.4111880362033844,0.4111880362033844,1.0,1.0,-3.220529079437256,0.9913839101791382,2.229145050048828,0.2661026120185852,0.988071858882904,0.988071858882904,0.0,189.122802734375,198.0,59702.203125,0.0,2942.13232421875,1.0,279.41339111328125,283.185791015625,297.1275329589844,301.92431640625,293.1499938964844,293.1499938964844,279.45001220703125,33603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567859888076782,1.0,0.0,0.0,3.778220653533936,3.778245687484741,9.525065252091736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.9990234375,0.0,1661.9896240234375,1895.4371337890625,0.0,2084.44189453125,0.933642327785492,1.0,0.0,3.0,1.0,0.0
17845800,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8523799180984497,0.4415669739246368,0.4000056087970733,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9476346373558044,0.5984060764312744,0.5676282048225403,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8503480553627014,0.4388679563999176,0.3088261485099792,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8253929018974304,0.3983502388000488,0.3803543150424957,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6857442855834961,0.225001573562622,1.030760645866394,285.02178955078125,284.95001220703125,301.0502624511719,294.1493835449219,298.4337463378906,297.26806640625,285.0205993652344,1.0,0.6208295822143555,0.4106656610965729,0.4106656610965729,1.0,1.0,-3.2272372245788574,0.9923770427703856,2.234860181808472,0.2655446529388428,1.0,1.0,0.0,190.48048400878903,201.0,59894.08984375,0.0,2963.740478515625,1.0,279.4437561035156,283.1766662597656,297.133056640625,301.9704284667969,293.1499938964844,293.1499938964844,279.1499938964844,33169.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558444142341614,1.0,0.0,0.0,3.836531639099121,3.836557149887085,9.821342246141285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.0703125,0.0,1728.5047607421875,1895.4371337890625,0.0,2076.223876953125,0.9451302289962769,1.0,0.0,3.0,1.0,0.0
17845860,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8484106063842773,0.440669983625412,0.3996787071228027,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9441112279891968,0.6001572012901306,0.5697482228279114,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8479665517807007,0.4406186938285827,0.3103542029857635,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8226226568222046,0.399100512266159,0.3814430832862854,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6833258271217346,0.2255329191684723,1.0346224308013916,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.43218994140625,297.2627868652344,284.8941955566406,1.0,0.6241565942764282,0.4097954928874969,0.4097954928874969,1.0,1.0,-3.2371938228607178,0.9935455918312072,2.243648290634156,0.2645482122898102,0.8967226147651672,0.8967226147651672,0.0,194.2976531982422,189.0,60834.8359375,0.0,3005.908935546875,1.0,279.1568908691406,283.02740478515625,297.1666564941406,302.13629150390625,293.1499938964844,293.1499938964844,279.45001220703125,38312.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668717503547668,1.0,0.0,0.0,3.7544102668762207,3.754435777664185,9.405388254890568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3740234375,0.0,1670.25927734375,1895.4371337890625,0.0,2173.110107421875,0.9302632212638856,1.0,0.0,3.0,1.0,0.0
17845920,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8484106063842773,0.440669983625412,0.3996787071228027,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9441112279891968,0.6001572012901306,0.5697482228279114,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8479665517807007,0.4406186938285827,0.3103542029857635,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8226226568222046,0.399100512266159,0.3814430832862854,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6833258271217346,0.2255329191684723,1.0346224308013916,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.43218994140625,297.2627868652344,284.8941955566406,1.0,0.6241565942764282,0.4097954928874969,0.4097954928874969,1.0,1.0,-3.2371938228607178,0.9935455918312072,2.243648290634156,0.2645482122898102,0.8967226147651672,0.8967226147651672,0.0,194.2976531982422,189.0,60834.8359375,0.0,3005.908935546875,1.0,279.1568908691406,283.02740478515625,297.1666564941406,302.13629150390625,293.1499938964844,293.1499938964844,279.45001220703125,38312.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668717503547668,1.0,0.0,0.0,3.7544102668762207,3.754435777664185,9.405388254890568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3740234375,0.0,1670.25927734375,1895.4371337890625,0.0,2173.110107421875,0.9302632212638856,1.0,0.0,3.0,1.0,0.0
17845980,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8525048494338989,0.4410077929496765,0.3994807600975036,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9508658051490784,0.6029366254806519,0.5718666315078735,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8535577654838562,0.4433239698410034,0.3118917644023895,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8272275328636169,0.4005483984947204,0.382406622171402,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6876699328422546,0.2263925820589065,1.037071704864502,285.0201110839844,284.95001220703125,301.0766906738281,294.1182556152344,298.4365234375,297.266845703125,285.01904296875,1.0,0.622961699962616,0.4089252948760986,0.4089252948760986,1.0,1.0,-3.245450019836426,0.9941331744194032,2.251316785812378,0.2631489038467407,1.0,1.0,0.0,190.8166961669922,177.0,60109.65234375,0.0,3004.262451171875,1.0,279.4439392089844,283.1684265136719,297.0981750488281,301.9506225585937,293.1499938964844,293.1499938964844,279.1499938964844,33523.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758536159992218,1.0,0.0,0.0,3.858721256256104,3.858747005462648,9.935279194905888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.9951171875,0.0,1758.425537109375,1895.4371337890625,0.0,2099.74560546875,0.9503232836723328,1.0,0.0,3.0,1.0,0.0
17846040,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8525048494338989,0.4410077929496765,0.3994807600975036,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9508658051490784,0.6029366254806519,0.5718666315078735,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8535577654838562,0.4433239698410034,0.3118917644023895,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8272275328636169,0.4005483984947204,0.382406622171402,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6876699328422546,0.2263925820589065,1.037071704864502,285.0201110839844,284.95001220703125,301.0766906738281,294.1182556152344,298.4365234375,297.266845703125,285.01904296875,1.0,0.622961699962616,0.4089252948760986,0.4089252948760986,1.0,1.0,-3.245450019836426,0.9941331744194032,2.251316785812378,0.2631489038467407,1.0,1.0,0.0,190.8166961669922,177.0,60109.65234375,0.0,3004.262451171875,1.0,279.4439392089844,283.1684265136719,297.0981750488281,301.9506225585937,293.1499938964844,293.1499938964844,279.1499938964844,33523.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758536159992218,1.0,0.0,0.0,3.858721256256104,3.858747005462648,9.935279194905888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.9951171875,0.0,1758.425537109375,1895.4371337890625,0.0,2099.74560546875,0.9503232836723328,1.0,0.0,3.0,1.0,0.0
