time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8565950989723206,0.4407251179218292,0.3993993401527405,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9566562175750732,0.6039227843284607,0.5729394555091858,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8584343194961548,0.4443554580211639,0.3126838505268097,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8314124345779419,0.4010377526283264,0.3829168379306793,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6916261315345764,0.2267007231712341,1.0383058786392212,284.88037109375,284.95001220703125,301.0821228027344,294.1097717285156,298.4361572265625,297.2656555175781,284.87603759765625,1.0,0.6215622425079346,0.4084901809692383,0.4084901809692383,1.0,1.0,-3.249699115753174,0.9944570064544678,2.255242109298706,0.2625664174556732,0.9147604703903198,0.9147604703903198,0.0,187.4146423339844,177.0,61200.0546875,0.0,2994.46533203125,1.0,279.1936950683594,283.00738525390625,297.1533508300781,302.1766967773437,293.1499938964844,293.1499938964844,279.1499938964844,36677.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663930654525757,1.0,0.0,0.0,3.844950437545776,3.8449764251708975,9.8644932222669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.80078125,0.0,1766.409423828125,1895.4371337890625,0.0,2168.87646484375,0.9477143287658693,1.0,0.0,3.0,1.0,0.0
17846160,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8606792688369751,0.4401978850364685,0.3988202214241028,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9623485207557678,0.6046496629714966,0.5735203623771667,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8634029030799866,0.4451766014099121,0.3131701052188873,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8356676697731018,0.4013291895389557,0.3830869495868683,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6956146955490112,0.2268680930137634,1.0385370254516602,284.8893127441406,284.95001220703125,301.0871276855469,294.1010437011719,298.433837890625,297.26190185546875,284.891357421875,1.0,0.6196178197860718,0.4080856442451477,0.4080856442451477,1.0,1.0,-3.25077223777771,0.9937317967414856,2.257040500640869,0.2616128921508789,0.8970640301704407,0.8970640301704407,0.0,183.745834350586,165.0,60961.2578125,0.0,2976.40283203125,1.0,279.1563415527344,283.01934814453125,297.13116455078125,302.1103210449219,293.1499938964844,293.1499938964844,279.45001220703125,38557.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690452933311462,1.0,0.0,0.0,3.76915431022644,3.769179821014404,9.479405207457604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.369140625,0.0,1689.5816650390625,1895.4371337890625,0.0,2192.36474609375,0.933720886707306,1.0,0.0,3.0,1.0,0.0
17846220,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8734983205795288,0.4406507313251495,0.3984894454479217,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9775755405426024,0.6074353456497192,0.5753918290138245,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8779497146606445,0.4480296373367309,0.3146252036094665,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8482292294502258,0.402854323387146,0.383872926235199,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7071326971054077,0.2277594953775406,1.0399116277694702,285.0193786621094,284.95001220703125,301.0958251953125,294.0827941894531,298.43780517578125,297.2669372558594,285.0184020996094,1.0,0.6150535345077515,0.4072765409946441,0.4072765409946441,1.0,1.0,-3.256962776184082,0.9937313199043274,2.2632315158843994,0.2600313723087311,1.0,1.0,0.0,174.10032653808594,153.0,60174.76953125,0.0,2935.9931640625,1.0,279.4440002441406,283.1634521484375,297.06085205078125,301.9179992675781,293.1499938964844,293.1499938964844,279.1499938964844,33680.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603027820587158,1.0,0.0,0.0,3.8679513931274414,3.867977142333984,9.98286736830778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.5830078125,0.0,1771.046142578125,1895.4371337890625,0.0,2115.22900390625,0.9525014758110046,1.0,0.0,3.0,1.0,0.0
17846280,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8734983205795288,0.4406507313251495,0.3984894454479217,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9775755405426024,0.6074353456497192,0.5753918290138245,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8779497146606445,0.4480296373367309,0.3146252036094665,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8482292294502258,0.402854323387146,0.383872926235199,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7071326971054077,0.2277594953775406,1.0399116277694702,285.0193786621094,284.95001220703125,301.0958251953125,294.0827941894531,298.43780517578125,297.2669372558594,285.0184020996094,1.0,0.6150535345077515,0.4072765409946441,0.4072765409946441,1.0,1.0,-3.256962776184082,0.9937313199043274,2.2632315158843994,0.2600313723087311,1.0,1.0,0.0,174.10032653808594,153.0,60174.76953125,0.0,2935.9931640625,1.0,279.4440002441406,283.1634521484375,297.06085205078125,301.9179992675781,293.1499938964844,293.1499938964844,279.1499938964844,33680.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603027820587158,1.0,0.0,0.0,3.8679513931274414,3.867977142333984,9.98286736830778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.5830078125,0.0,1771.046142578125,1895.4371337890625,0.0,2115.22900390625,0.9525014758110046,1.0,0.0,3.0,1.0,0.0
17846340,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.88887619972229,0.4399431943893432,0.3977980315685272,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9929629564285278,0.6091445684432983,0.5769150257110596,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8952436447143555,0.4500131011009216,0.3159008026123047,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8634812831878662,0.4037052989006042,0.3844921588897705,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7199252843856812,0.2282810807228088,1.0409679412841797,284.89013671875,284.95001220703125,301.102783203125,294.06353759765625,298.4344787597656,297.26251220703125,284.89190673828125,1.0,0.6098422408103943,0.4064674377441406,0.4064674377441406,1.0,1.0,-3.261521577835083,0.9931291341781616,2.268392562866211,0.2584491670131683,0.8982765078544617,0.8982765078544617,0.0,163.75314331054688,141.0,61009.77734375,0.0,2888.062744140625,1.0,279.1567077636719,283.0157775878906,297.0921630859375,302.0741882324219,293.1499938964844,293.1499938964844,279.45001220703125,38591.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705979347229004,1.0,0.0,0.0,3.776247262954712,3.776273012161255,9.515117653791094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.546875,0.0,1698.271484375,1895.4371337890625,0.0,2206.150146484375,0.9353297352790833,1.0,0.0,3.0,1.0,0.0
17846400,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.88887619972229,0.4399431943893432,0.3977980315685272,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9929629564285278,0.6091445684432983,0.5769150257110596,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8952436447143555,0.4500131011009216,0.3159008026123047,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8634812831878662,0.4037052989006042,0.3844921588897705,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7199252843856812,0.2282810807228088,1.0409679412841797,284.89013671875,284.95001220703125,301.102783203125,294.06353759765625,298.4344787597656,297.26251220703125,284.89190673828125,1.0,0.6098422408103943,0.4064674377441406,0.4064674377441406,1.0,1.0,-3.261521577835083,0.9931291341781616,2.268392562866211,0.2584491670131683,0.8982765078544617,0.8982765078544617,0.0,163.75314331054688,141.0,61009.77734375,0.0,2888.062744140625,1.0,279.1567077636719,283.0157775878906,297.0921630859375,302.0741882324219,293.1499938964844,293.1499938964844,279.45001220703125,38591.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705979347229004,1.0,0.0,0.0,3.776247262954712,3.776273012161255,9.515117653791094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.546875,0.0,1698.271484375,1895.4371337890625,0.0,2206.150146484375,0.9353297352790833,1.0,0.0,3.0,1.0,0.0
17846460,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9037250280380248,0.4404152631759643,0.3975729644298553,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.6127027869224548,0.5655338168144226,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9123843908309937,0.4529091715812683,0.3174537718296051,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.878423273563385,0.4052388668060303,0.3853663504123688,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.731265127658844,0.22915019094944,1.0426146984100342,285.00830078125,284.95001220703125,301.1080627441406,294.0433044433594,298.4389343261719,297.2707214355469,285.0062866210937,1.0,0.6033408641815186,0.4057373404502868,0.4057373404502868,1.0,1.0,-3.25174617767334,0.9876720309257508,2.2640740871429443,0.2552521228790283,1.0,1.0,0.0,154.57293701171875,129.0,60018.8046875,0.0,2817.242919921875,1.0,279.4440002441406,283.1516418457031,297.0200500488281,301.8742370605469,293.1499938964844,293.1499938964844,279.1499938964844,33766.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616877555847168,1.0,0.0,0.0,3.8714332580566406,3.871459007263184,1.000084807856183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.515625,0.0,1776.03857421875,1895.4371337890625,0.0,2127.392333984375,0.9533968567848206,1.0,0.0,3.0,1.0,0.0
17846520,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9037250280380248,0.4404152631759643,0.3975729644298553,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.6127027869224548,0.5655338168144226,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9123843908309937,0.4529091715812683,0.3174537718296051,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.878423273563385,0.4052388668060303,0.3853663504123688,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.731265127658844,0.22915019094944,1.0426146984100342,285.00830078125,284.95001220703125,301.1080627441406,294.0433044433594,298.4389343261719,297.2707214355469,285.0062866210937,1.0,0.6033408641815186,0.4057373404502868,0.4057373404502868,1.0,1.0,-3.25174617767334,0.9876720309257508,2.2640740871429443,0.2552521228790283,1.0,1.0,0.0,154.57293701171875,129.0,60018.8046875,0.0,2817.242919921875,1.0,279.4440002441406,283.1516418457031,297.0200500488281,301.8742370605469,293.1499938964844,293.1499938964844,279.1499938964844,33766.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616877555847168,1.0,0.0,0.0,3.8714332580566406,3.871459007263184,1.000084807856183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.515625,0.0,1776.03857421875,1895.4371337890625,0.0,2127.392333984375,0.9533968567848206,1.0,0.0,3.0,1.0,0.0
17846580,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9182654023170472,0.4395741820335388,0.3969007134437561,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.6186835169792175,0.5407341718673706,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.929776966571808,0.4547825455665588,0.3187608420848846,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8925088047981262,0.4059742093086242,0.3860221207141876,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.741769552230835,0.2295625209808349,1.0438135862350464,284.8721008300781,284.95001220703125,301.1116943359375,294.0221252441406,298.4454345703125,297.2840270996094,284.87408447265625,1.0,0.5949756503105164,0.4050072729587555,0.4050072729587555,1.0,1.0,-3.225674629211426,0.9764761328697203,2.2491984367370605,0.2500526010990143,0.8763455152511597,0.8763455152511597,0.0,146.1378173828125,117.0,60248.515625,0.0,2716.407958984375,1.0,279.1559753417969,283.00732421875,297.0429992675781,301.9887084960937,293.1499938964844,293.1499938964844,279.45001220703125,39798.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704488039016724,1.0,0.0,0.0,3.73582935333252,3.7358548641204834,9.312522024629288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.720703125,0.0,1659.857177734375,1895.4371337890625,0.0,2204.82470703125,0.927114486694336,1.0,0.0,3.0,1.0,0.0
17846640,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9182654023170472,0.4395741820335388,0.3969007134437561,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.6186835169792175,0.5407341718673706,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.929776966571808,0.4547825455665588,0.3187608420848846,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8925088047981262,0.4059742093086242,0.3860221207141876,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.741769552230835,0.2295625209808349,1.0438135862350464,284.8721008300781,284.95001220703125,301.1116943359375,294.0221252441406,298.4454345703125,297.2840270996094,284.87408447265625,1.0,0.5949756503105164,0.4050072729587555,0.4050072729587555,1.0,1.0,-3.225674629211426,0.9764761328697203,2.2491984367370605,0.2500526010990143,0.8763455152511597,0.8763455152511597,0.0,146.1378173828125,117.0,60248.515625,0.0,2716.407958984375,1.0,279.1559753417969,283.00732421875,297.0429992675781,301.9887084960937,293.1499938964844,293.1499938964844,279.45001220703125,39798.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704488039016724,1.0,0.0,0.0,3.73582935333252,3.7358548641204834,9.312522024629288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.720703125,0.0,1659.857177734375,1895.4371337890625,0.0,2204.82470703125,0.927114486694336,1.0,0.0,3.0,1.0,0.0
17846700,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9271374344825744,0.4396748840808868,0.3965300917625427,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.6231083869934082,0.5270102024078369,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9397779107093812,0.4561281204223633,0.3193834125995636,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9006289839744568,0.4066202640533447,0.3862744867801666,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7478873133659363,0.2299254834651947,1.0441304445266724,284.99871826171875,284.95001220703125,301.1129150390625,294.0111999511719,298.4544982910156,297.2994079589844,285.0009460449219,1.0,0.5902656316757202,0.4046422243118286,0.4046422243118286,1.0,1.0,-3.2101588249206543,0.9700162410736084,2.240142583847046,0.2469999939203262,0.9560168981552124,0.9560168981552124,0.0,141.56101989746094,117.0,59080.71875,0.0,2659.93212890625,1.0,279.4037475585937,283.1532287597656,296.9654235839844,301.7310791015625,293.1499938964844,293.1499938964844,279.45001220703125,35291.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622271776199341,1.0,0.0,0.0,3.75906014442444,3.759085178375244,9.428700877833762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.6181640625,0.0,1652.460693359375,1895.4371337890625,0.0,2132.1357421875,0.93099445104599,1.0,0.0,3.0,1.0,0.0
17846760,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.93802672624588,0.4399744570255279,0.3966144621372223,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.6284034848213196,0.5114956498146057,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9513903260231018,0.4576598405838012,0.3202973008155823,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.91071355342865,0.4074334800243377,0.3868343532085418,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7554004788398743,0.2304247170686721,1.0453708171844482,284.98681640625,284.95001220703125,301.11376953125,294.0000305175781,298.4676208496094,297.3197631835937,284.9850158691406,1.0,0.5853503942489624,0.4045543372631073,0.4045543372631073,1.0,1.0,-3.19486927986145,0.964339017868042,2.230530261993408,0.2446890622377395,0.963312029838562,0.963312029838562,0.0,136.607666015625,135.0,58932.97265625,0.0,2602.356689453125,1.0,279.4435119628906,283.144775390625,296.9643249511719,301.7537536621094,293.1499938964844,293.1499938964844,279.1499938964844,34448.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588605880737305,1.0,0.0,0.0,3.807267665863037,3.807292938232422,9.67208507063333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.0361328125,0.0,1703.1663818359375,1895.4371337890625,0.0,2102.5859375,0.9393734335899352,1.0,0.0,3.0,1.0,0.0
17846820,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9410963654518129,0.4394099712371826,0.3963050544261932,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6375877857208252,0.5067551732063293,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9563342332839966,0.4598312079906463,0.3219102919101715,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9147777557373048,0.4083529710769653,0.3878151774406433,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7584435939788818,0.231095939874649,1.0485193729400637,284.8963317871094,284.95001220703125,301.1142578125,293.97705078125,298.48651123046875,297.3474426269531,284.8990173339844,1.0,0.5855666995048523,0.404378592967987,0.404378592967987,1.0,1.0,-3.195650577545166,0.964184045791626,2.23146653175354,0.2436477541923523,0.8683033585548401,0.8683033585548401,0.0,135.31089782714844,153.0,59434.1015625,0.0,2596.8779296875,1.0,279.1567687988281,283.0386962890625,296.9921875,301.8718566894531,293.1499938964844,293.1499938964844,279.45001220703125,39484.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663019895553589,1.0,0.0,0.0,3.65647029876709,3.656495094299317,8.921078915591352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3681640625,0.0,1566.493408203125,1895.4371337890625,0.0,2168.07080078125,0.909784972667694,1.0,0.0,3.0,1.0,0.0
17846880,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9410963654518129,0.4394099712371826,0.3963050544261932,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6375877857208252,0.5067551732063293,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9563342332839966,0.4598312079906463,0.3219102919101715,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9147777557373048,0.4083529710769653,0.3878151774406433,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7584435939788818,0.231095939874649,1.0485193729400637,284.8963317871094,284.95001220703125,301.1142578125,293.97705078125,298.48651123046875,297.3474426269531,284.8990173339844,1.0,0.5855666995048523,0.404378592967987,0.404378592967987,1.0,1.0,-3.195650577545166,0.964184045791626,2.23146653175354,0.2436477541923523,0.8683033585548401,0.8683033585548401,0.0,135.31089782714844,153.0,59434.1015625,0.0,2596.8779296875,1.0,279.1567687988281,283.0386962890625,296.9921875,301.8718566894531,293.1499938964844,293.1499938964844,279.45001220703125,39484.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663019895553589,1.0,0.0,0.0,3.65647029876709,3.656495094299317,8.921078915591352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3681640625,0.0,1566.493408203125,1895.4371337890625,0.0,2168.07080078125,0.909784972667694,1.0,0.0,3.0,1.0,0.0
17846940,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.936335563659668,0.4398373067378998,0.3964138329029083,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.6421130895614624,0.5136368870735168,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9530259370803832,0.4618708491325378,0.3231566250324249,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9108834266662598,0.4094099998474121,0.3886486887931824,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7557693123817444,0.2317878603935241,1.0513242483139038,285.0350952148437,284.95001220703125,301.1138000488281,293.9618835449219,298.4958190917969,297.3602905273437,285.0350952148437,1.0,0.5891396403312683,0.4042660892009735,0.4042660892009735,1.0,1.0,-3.2099103927612305,0.9689250588417052,2.24098539352417,0.2449184507131576,0.9724129438400269,0.9724129438400269,0.0,137.77166748046875,153.0,58846.72265625,0.0,2638.739013671875,1.0,279.4219970703125,283.1857604980469,296.9196472167969,301.6605834960937,293.1499938964844,293.1499938964844,279.45001220703125,33422.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577152848243713,1.0,0.0,0.0,3.7351982593536377,3.735222578048706,9.30937687826372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.8564453125,0.0,1610.2987060546875,1895.4371337890625,0.0,2092.5634765625,0.9235478043556212,1.0,0.0,3.0,1.0,0.0
17847000,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9324847459793092,0.4401289522647857,0.3967667520046234,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.6440660357475281,0.5195930004119873,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9499773979187012,0.4630788564682007,0.3240544199943542,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9076231122016908,0.4100705981254577,0.3893377780914306,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7534686326980591,0.2322200238704681,1.053566813468933,285.0295715332031,284.95001220703125,301.11328125,293.9532165527344,298.4989624023437,297.3643798828125,285.0289306640625,1.0,0.5921179056167603,0.4042028188705444,0.4042028188705444,1.0,1.0,-3.2220935821533203,0.973052740097046,2.2490408420562744,0.2462015599012375,0.9885323643684388,0.9885323643684388,0.0,139.92405700683594,171.0,59112.9765625,0.0,2675.04541015625,1.0,279.4433288574219,283.1779479980469,296.9296875,301.7080993652344,293.1499938964844,293.1499938964844,279.1499938964844,33016.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571662068367004,1.0,0.0,0.0,3.784329891204834,3.784354686737061,9.55589257500833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.5107421875,0.0,1664.6722412109375,1895.4371337890625,0.0,2087.763671875,0.9333292245864868,1.0,0.0,3.0,1.0,0.0
17847060,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9151684641838074,0.4395528435707092,0.3968785405158996,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.6457940340042114,0.5454959273338318,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9347796440124512,0.4653165340423584,0.3260403871536255,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8935568332672119,0.4110018312931061,0.3907548189163208,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7429696321487427,0.2328061461448669,1.0584458112716677,284.9158935546875,284.95001220703125,301.11083984375,293.9285583496094,298.4881591796875,297.3495788574219,284.9183349609375,1.0,0.6030078530311584,0.4035553634166717,0.4035553634166717,1.0,1.0,-3.263322353363037,0.9858288168907166,2.277493476867676,0.2495688498020172,0.902864158153534,0.902864158153534,0.0,149.04281616210938,189.0,60533.05859375,0.0,2810.022705078125,1.0,279.1562805175781,283.035400390625,296.96893310546875,301.9066772460937,293.1499938964844,293.1499938964844,278.8500061035156,37496.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698307037353516,1.0,0.0,0.0,3.727595090866089,3.727620124816896,9.27151631913148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.376953125,0.0,1632.658447265625,1895.4371337890625,0.0,2199.3349609375,0.9238576889038086,1.0,0.0,3.0,1.0,0.0
17847120,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9151684641838074,0.4395528435707092,0.3968785405158996,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.6457940340042114,0.5454959273338318,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9347796440124512,0.4653165340423584,0.3260403871536255,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8935568332672119,0.4110018312931061,0.3907548189163208,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7429696321487427,0.2328061461448669,1.0584458112716677,284.9158935546875,284.95001220703125,301.11083984375,293.9285583496094,298.4881591796875,297.3495788574219,284.9183349609375,1.0,0.6030078530311584,0.4035553634166717,0.4035553634166717,1.0,1.0,-3.263322353363037,0.9858288168907166,2.277493476867676,0.2495688498020172,0.902864158153534,0.902864158153534,0.0,149.04281616210938,189.0,60533.05859375,0.0,2810.022705078125,1.0,279.1562805175781,283.035400390625,296.96893310546875,301.9066772460937,293.1499938964844,293.1499938964844,278.8500061035156,37496.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698307037353516,1.0,0.0,0.0,3.727595090866089,3.727620124816896,9.27151631913148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.376953125,0.0,1632.658447265625,1895.4371337890625,0.0,2199.3349609375,0.9238576889038086,1.0,0.0,3.0,1.0,0.0
17847180,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8949980735778809,0.4388128519058227,0.396525114774704,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.6434453129768372,0.5801873207092285,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9145435094833374,0.4673792719841003,0.3277247846126556,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8757141828536987,0.4116701781749725,0.3917668759822845,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7295556664466858,0.2330235540866851,1.0615359544754028,284.9071655273437,284.95001220703125,301.10699462890625,293.9031066894531,298.46356201171875,297.31512451171875,284.9090270996094,1.0,0.6165056228637695,0.4029079377651214,0.4029079377651214,1.0,1.0,-3.311564445495605,1.000946044921875,2.3106184005737305,0.2537298798561096,0.8483941555023193,0.8483941555023193,0.0,161.55494689941406,192.0,61376.8828125,0.0,2982.4423828125,1.0,278.85845947265625,282.99005126953125,296.9308166503906,301.9369812011719,293.1499938964844,293.1499938964844,279.1499938964844,39443.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778430700302124,1.0,0.0,0.0,3.549200773239136,3.549224376678467,8.405323796978337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1572265625,0.0,1448.9403076171875,1895.4371337890625,0.0,2276.061767578125,0.8862024545669556,1.0,0.0,3.0,1.0,0.0
17847240,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8949980735778809,0.4388128519058227,0.396525114774704,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.6434453129768372,0.5801873207092285,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9145435094833374,0.4673792719841003,0.3277247846126556,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8757141828536987,0.4116701781749725,0.3917668759822845,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7295556664466858,0.2330235540866851,1.0615359544754028,284.9071655273437,284.95001220703125,301.10699462890625,293.9031066894531,298.46356201171875,297.31512451171875,284.9090270996094,1.0,0.6165056228637695,0.4029079377651214,0.4029079377651214,1.0,1.0,-3.311564445495605,1.000946044921875,2.3106184005737305,0.2537298798561096,0.8483941555023193,0.8483941555023193,0.0,161.55494689941406,192.0,61376.8828125,0.0,2982.4423828125,1.0,278.85845947265625,282.99005126953125,296.9308166503906,301.9369812011719,293.1499938964844,293.1499938964844,279.1499938964844,39443.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778430700302124,1.0,0.0,0.0,3.549200773239136,3.549224376678467,8.405323796978337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1572265625,0.0,1448.9403076171875,1895.4371337890625,0.0,2276.061767578125,0.8862024545669556,1.0,0.0,3.0,1.0,0.0
17847300,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8879621624946594,0.4390557110309601,0.3966542184352875,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.6418536305427551,0.5938810706138611,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9076989889144896,0.4689173698425293,0.3287532925605774,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8693556785583496,0.4123865962028503,0.3924348056316376,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.724656343460083,0.2332963198423385,1.0631415843963623,285.03082275390625,284.95001220703125,301.10455322265625,293.8901062011719,298.452392578125,297.3000183105469,285.0326538085937,1.0,0.6218110918998718,0.4025841951370239,0.4025841951370239,1.0,1.0,-3.3321726322174072,1.007232666015625,2.3249399662017822,0.2555467188358307,0.9375014305114746,0.9375014305114746,0.0,166.75950622558594,192.0,60860.71484375,0.0,3056.725341796875,1.0,279.0995178222656,283.12255859375,296.8578796386719,301.716552734375,293.1499938964844,293.1499938964844,279.1499938964844,33910.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771847665309906,1.0,0.0,0.0,3.61023473739624,3.610257863998413,8.696893587512022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.322265625,0.0,1473.91259765625,1895.4371337890625,0.0,2217.263427734375,0.8967320322990417,1.0,0.0,3.0,1.0,0.0
17847360,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8827187418937683,0.4393630027770996,0.3970869481563568,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.6403788924217224,0.6046454310417175,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9029914736747742,0.4705299437046051,0.3299826681613922,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8646814823150635,0.4131958782672882,0.3933267593383789,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7209514379501343,0.2336268723011016,1.0652499198913574,285.022216796875,284.95001220703125,301.101806640625,293.8769226074219,298.44146728515625,297.2874755859375,285.0211486816406,1.0,0.6265464425086975,0.4018193781375885,0.4018193781375885,1.0,1.0,-3.35071325302124,1.011623740196228,2.3390896320343018,0.2558267414569855,0.9579155445098876,0.9579155445098876,0.0,171.11141967773438,195.0,61239.87109375,0.0,3122.429931640625,1.0,279.1425476074219,283.1116027832031,296.8607482910156,301.7749938964844,293.1499938964844,293.1499938964844,278.8500061035156,32858.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707706689834595,1.0,0.0,0.0,3.689430952072144,3.6894547939300537,9.082638712243352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.697265625,0.0,1553.7232666015625,1895.4371337890625,0.0,2207.684814453125,0.9118252396583556,1.0,0.0,3.0,1.0,0.0
17847420,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8679651021957397,0.4384511709213257,0.3970146477222442,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9875516295433044,0.6378737688064575,0.6050543189048767,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8894662261009216,0.4724977612495422,0.3318755626678467,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8515864014625549,0.4137966334819793,0.3945628702640533,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7099746465682983,0.2336376160383224,1.068058729171753,284.9064025878906,284.95001220703125,301.09527587890625,293.8499755859375,298.4163513183594,297.2607727050781,284.90771484375,1.0,0.6330056190490723,0.4002897143363952,0.4002897143363952,1.0,1.0,-3.3582956790924072,1.0099124908447266,2.3483829498291016,0.2528039216995239,0.8645427227020264,0.8645427227020264,0.0,181.68533325195312,198.0,61983.5625,0.0,3199.897216796875,1.0,278.8573303222656,282.9768981933594,296.88458251953125,301.9308776855469,293.1499938964844,293.1499938964844,279.1499938964844,38358.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823631167411804,1.0,0.0,0.0,3.5949490070343018,3.594973087310791,8.623405278740393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5556640625,0.0,1490.1607666015625,1895.4371337890625,0.0,2311.38330078125,0.8949823379516602,1.0,0.0,3.0,1.0,0.0
17847480,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8679651021957397,0.4384511709213257,0.3970146477222442,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9875516295433044,0.6378737688064575,0.6050543189048767,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8894662261009216,0.4724977612495422,0.3318755626678467,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8515864014625549,0.4137966334819793,0.3945628702640533,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7099746465682983,0.2336376160383224,1.068058729171753,284.9064025878906,284.95001220703125,301.09527587890625,293.8499755859375,298.4163513183594,297.2607727050781,284.90771484375,1.0,0.6330056190490723,0.4002897143363952,0.4002897143363952,1.0,1.0,-3.3582956790924072,1.0099124908447266,2.3483829498291016,0.2528039216995239,0.8645427227020264,0.8645427227020264,0.0,181.68533325195312,198.0,61983.5625,0.0,3199.897216796875,1.0,278.8573303222656,282.9768981933594,296.88458251953125,301.9308776855469,293.1499938964844,293.1499938964844,279.1499938964844,38358.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823631167411804,1.0,0.0,0.0,3.5949490070343018,3.594973087310791,8.623405278740393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5556640625,0.0,1490.1607666015625,1895.4371337890625,0.0,2311.38330078125,0.8949823379516602,1.0,0.0,3.0,1.0,0.0
17847540,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8596569299697876,0.4385727941989898,0.3970881402492523,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.979482352733612,0.6386692523956299,0.605387270450592,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8824220299720764,0.4753362834453583,0.3338439166545868,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8444733619689941,0.414998859167099,0.3957482278347015,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7032610177993774,0.2340010851621627,1.070265769958496,285.0046081542969,284.95001220703125,301.0874938964844,293.8223571777344,298.4071350097656,297.2574462890625,285.00360107421875,1.0,0.63749098777771,0.3987600207328796,0.3987600207328796,1.0,1.0,-3.365240335464477,1.0079872608184814,2.357253074645996,0.249105304479599,0.9556744694709778,0.9556744694709778,0.0,188.46934509277344,201.0,61331.72265625,0.0,3254.510986328125,1.0,279.1419982910156,283.0921325683594,296.8055725097656,301.7358703613281,293.1499938964844,293.1499938964844,278.8500061035156,33352.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746829390525818,1.0,0.0,0.0,3.712190628051758,3.712214708328247,9.195043730869656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.7998046875,0.0,1583.3170166015625,1895.4371337890625,0.0,2242.53515625,0.9174216985702516,1.0,0.0,3.0,1.0,0.0
17847600,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8596569299697876,0.4385727941989898,0.3970881402492523,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.979482352733612,0.6386692523956299,0.605387270450592,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8824220299720764,0.4753362834453583,0.3338439166545868,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8444733619689941,0.414998859167099,0.3957482278347015,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7032610177993774,0.2340010851621627,1.070265769958496,285.0046081542969,284.95001220703125,301.0874938964844,293.8223571777344,298.4071350097656,297.2574462890625,285.00360107421875,1.0,0.63749098777771,0.3987600207328796,0.3987600207328796,1.0,1.0,-3.365240335464477,1.0079872608184814,2.357253074645996,0.249105304479599,0.9556744694709778,0.9556744694709778,0.0,188.46934509277344,201.0,61331.72265625,0.0,3254.510986328125,1.0,279.1419982910156,283.0921325683594,296.8055725097656,301.7358703613281,293.1499938964844,293.1499938964844,278.8500061035156,33352.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746829390525818,1.0,0.0,0.0,3.712190628051758,3.712214708328247,9.195043730869656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.7998046875,0.0,1583.3170166015625,1895.4371337890625,0.0,2242.53515625,0.9174216985702516,1.0,0.0,3.0,1.0,0.0
17847660,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8532617688179016,0.4376208484172821,0.3966915607452392,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.97331702709198,0.6391366720199585,0.6061908602714539,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8773935437202454,0.4773174226284027,0.3355322778224945,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8392549157142639,0.4155166149139404,0.3966363966464996,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6982020735740662,0.2340075671672821,1.071821212768555,284.9016418457031,284.95001220703125,301.0784912109375,293.7940673828125,298.3953857421875,297.2483825683594,284.90313720703125,1.0,0.6409911513328552,0.3978807330131531,0.3978807330131531,1.0,1.0,-3.3707072734832764,1.007309913635254,2.3633975982666016,0.2472137808799743,0.8624078631401062,0.8624078631401062,0.0,193.82733154296875,204.0,61953.3125,0.0,3297.751220703125,1.0,278.8572692871094,282.9700622558594,296.8219299316406,301.86590576171875,293.1499938964844,293.1499938964844,279.1499938964844,38708.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846434116363525,1.0,0.0,0.0,3.598871946334839,3.598896026611328,8.642235229672224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3935546875,0.0,1497.0064697265625,1895.4371337890625,0.0,2331.92919921875,0.8962016105651855,1.0,0.0,3.0,1.0,0.0
17847720,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8532617688179016,0.4376208484172821,0.3966915607452392,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.97331702709198,0.6391366720199585,0.6061908602714539,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8773935437202454,0.4773174226284027,0.3355322778224945,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8392549157142639,0.4155166149139404,0.3966363966464996,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6982020735740662,0.2340075671672821,1.071821212768555,284.9016418457031,284.95001220703125,301.0784912109375,293.7940673828125,298.3953857421875,297.2483825683594,284.90313720703125,1.0,0.6409911513328552,0.3978807330131531,0.3978807330131531,1.0,1.0,-3.3707072734832764,1.007309913635254,2.3633975982666016,0.2472137808799743,0.8624078631401062,0.8624078631401062,0.0,193.82733154296875,204.0,61953.3125,0.0,3297.751220703125,1.0,278.8572692871094,282.9700622558594,296.8219299316406,301.86590576171875,293.1499938964844,293.1499938964844,279.1499938964844,38708.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846434116363525,1.0,0.0,0.0,3.598871946334839,3.598896026611328,8.642235229672224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3935546875,0.0,1497.0064697265625,1895.4371337890625,0.0,2331.92919921875,0.8962016105651855,1.0,0.0,3.0,1.0,0.0
17847780,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8493568897247314,0.4378274977207184,0.3967258930206299,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9696084856987,0.6408970355987549,0.6076494455337524,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8748950958251953,0.4802974760532379,0.3375057876110077,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8362160325050354,0.4167418479919433,0.3977165222167969,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6951106190681458,0.2344375252723693,1.073747634887695,285.00421142578125,284.95001220703125,301.0682983398437,293.7651062011719,298.39190673828125,297.251220703125,285.0033264160156,1.0,0.6440166234970093,0.3970014452934265,0.3970014452934265,1.0,1.0,-3.378482818603516,1.0074886083602903,2.370994329452514,0.2454504519701004,0.9549149870872498,0.9549149870872498,0.0,197.6280517578125,207.0,61305.96484375,0.0,3337.46484375,1.0,279.1420288085937,283.0887756347656,296.7455139160156,301.6724548339844,293.1499938964844,293.1499938964844,278.8500061035156,33437.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763875722885132,1.0,0.0,0.0,3.7136425971984863,3.713666677474976,9.202238402394868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.0703125,0.0,1585.6270751953125,1895.4371337890625,0.0,2257.767333984375,0.9178301095962524,1.0,0.0,3.0,1.0,0.0
17847840,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8493568897247314,0.4378274977207184,0.3967258930206299,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9696084856987,0.6408970355987549,0.6076494455337524,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8748950958251953,0.4802974760532379,0.3375057876110077,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8362160325050354,0.4167418479919433,0.3977165222167969,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6951106190681458,0.2344375252723693,1.073747634887695,285.00421142578125,284.95001220703125,301.0682983398437,293.7651062011719,298.39190673828125,297.251220703125,285.0033264160156,1.0,0.6440166234970093,0.3970014452934265,0.3970014452934265,1.0,1.0,-3.378482818603516,1.0074886083602903,2.370994329452514,0.2454504519701004,0.9549149870872498,0.9549149870872498,0.0,197.6280517578125,207.0,61305.96484375,0.0,3337.46484375,1.0,279.1420288085937,283.0887756347656,296.7455139160156,301.6724548339844,293.1499938964844,293.1499938964844,278.8500061035156,33437.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763875722885132,1.0,0.0,0.0,3.7136425971984863,3.713666677474976,9.202238402394868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.0703125,0.0,1585.6270751953125,1895.4371337890625,0.0,2257.767333984375,0.9178301095962524,1.0,0.0,3.0,1.0,0.0
17847900,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8476164937019348,0.4374496638774872,0.3967298567295074,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9679752588272096,0.6413543224334717,0.608418881893158,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8738725185394287,0.4814042747020721,0.3384994268417358,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8349161148071289,0.4170760214328766,0.3982830047607422,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.693793773651123,0.2345139682292938,1.0748988389968872,284.87548828125,284.95001220703125,301.06280517578125,293.7504272460937,298.3872375488281,297.24871826171875,284.873291015625,1.0,0.6454787254333496,0.3965618014335632,0.3965618014335632,1.0,1.0,-3.382680177688598,1.007671594619751,2.375008583068848,0.2447246760129928,0.8661290407180786,0.8661290407180786,0.0,199.40240478515625,207.0,62232.3203125,0.0,3357.36181640625,1.0,278.8962097167969,282.94171142578125,296.7926025390625,301.8858642578125,293.1499938964844,293.1499938964844,278.8500061035156,37578.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839760780334473,1.0,0.0,0.0,3.681831121444702,3.6818556785583496,9.045259048434672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.408203125,0.0,1580.78125,1895.4371337890625,0.0,2325.911376953125,0.911372721195221,1.0,0.0,3.0,1.0,0.0
