time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8451952934265137,0.4369279742240906,0.3963276445865631,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9656033515930176,0.641647219657898,0.6087718605995178,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8721712231636047,0.482389360666275,0.3392323553562164,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8330302238464355,0.417268306016922,0.3985579013824463,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6919143795967102,0.2344884723424911,1.0752464532852173,284.9021911621094,284.95001220703125,301.0570068359375,293.735595703125,298.3813171386719,297.2445068359375,284.90380859375,1.0,0.6467563509941101,0.3961459398269653,0.3961459398269653,1.0,1.0,-3.3842532634735107,1.0070149898529053,2.377238273620605,0.2437020391225814,0.862616240978241,0.862616240978241,0.0,201.46832275390625,210.0,61934.51953125,0.0,3372.929931640625,1.0,278.857421875,282.96728515625,296.7632751464844,301.8052673339844,293.1499938964844,293.1499938964844,279.1499938964844,38728.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863332629203796,1.0,0.0,0.0,3.6001906394958496,3.600214719772339,8.648569860270072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3173828125,0.0,1498.593017578125,1895.4371337890625,0.0,2347.184814453125,0.8965059518814087,1.0,0.0,3.0,1.0,0.0
17848020,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8423866033554077,0.4371479153633117,0.3963519036769867,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.96296626329422,0.6434600949287415,0.610286295413971,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8708170652389526,0.4854591488838196,0.3412485718727112,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8309766054153442,0.4184812903404236,0.3996003866195678,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6897509694099426,0.2349355667829513,1.0771344900131226,285.0047607421875,284.95001220703125,301.0445861816406,293.7054748535156,298.3780517578125,297.2483825683594,285.00390625,1.0,0.6493757367134094,0.3953142464160919,0.3953142464160919,1.0,1.0,-3.3920440673828125,1.0073089599609375,2.384735107421875,0.2420545518398285,0.9555620551109314,0.9555620551109314,0.0,204.50379943847656,213.0,61289.8671875,0.0,3408.561279296875,1.0,279.1420288085937,283.0859680175781,296.6861267089844,301.6116027832031,293.1499938964844,293.1499938964844,278.8500061035156,33433.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781549096107483,1.0,0.0,0.0,3.715335607528688,3.715359687805176,9.21063076475548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.119140625,0.0,1587.529296875,1895.4371337890625,0.0,2273.590087890625,0.9182133078575134,1.0,0.0,3.0,1.0,0.0
17848080,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8423866033554077,0.4371479153633117,0.3963519036769867,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.96296626329422,0.6434600949287415,0.610286295413971,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8708170652389526,0.4854591488838196,0.3412485718727112,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8309766054153442,0.4184812903404236,0.3996003866195678,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6897509694099426,0.2349355667829513,1.0771344900131226,285.0047607421875,284.95001220703125,301.0445861816406,293.7054748535156,298.3780517578125,297.2483825683594,285.00390625,1.0,0.6493757367134094,0.3953142464160919,0.3953142464160919,1.0,1.0,-3.3920440673828125,1.0073089599609375,2.384735107421875,0.2420545518398285,0.9555620551109314,0.9555620551109314,0.0,204.50379943847656,213.0,61289.8671875,0.0,3408.561279296875,1.0,279.1420288085937,283.0859680175781,296.6861267089844,301.6116027832031,293.1499938964844,293.1499938964844,278.8500061035156,33433.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781549096107483,1.0,0.0,0.0,3.715335607528688,3.715359687805176,9.21063076475548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.119140625,0.0,1587.529296875,1895.4371337890625,0.0,2273.590087890625,0.9182133078575134,1.0,0.0,3.0,1.0,0.0
17848140,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8400641083717346,0.4364896118640899,0.3961799442768097,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9607105255126952,0.6439831852912903,0.6112088561058044,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8695436716079712,0.4870042502880096,0.3425991535186767,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8292674422264099,0.4188532531261444,0.400273323059082,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6880091428756714,0.2349866181612014,1.0784422159194946,284.8822631835937,284.95001220703125,301.0350341796875,293.6834411621094,298.3703308105469,297.243896484375,284.8856811523437,1.0,0.6512390971183777,0.3947154283523559,0.3947154283523559,1.0,1.0,-3.3969626426696777,1.0072647333145142,2.389697790145874,0.2409588098526001,0.8603935837745667,0.8603935837745667,0.0,206.8942413330078,213.0,62018.70703125,0.0,3433.87109375,1.0,278.8702697753906,282.9480285644531,296.7251281738281,301.7911682128906,293.1499938964844,293.1499938964844,278.8500061035156,39163.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875905632972717,1.0,0.0,0.0,3.631223201751709,3.631247520446777,8.798308499535779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.294921875,0.0,1535.9273681640625,1895.4371337890625,0.0,2358.552001953125,0.902715027332306,1.0,0.0,3.0,1.0,0.0
17848200,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8388659954071045,0.4362443685531616,0.3959385752677917,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9594882130622864,0.6441774964332581,0.6113781929016113,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8687501549720764,0.487614631652832,0.3430113494396209,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8283395171165466,0.4189772009849548,0.4004019200801849,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6870752573013306,0.2349825054407119,1.0785658359527588,284.9023742675781,284.95001220703125,301.0311584472656,293.6748046875,298.3672180175781,297.2421264648437,284.9038391113281,1.0,0.6518866419792175,0.3944825530052185,0.3944825530052185,1.0,1.0,-3.397674560546875,1.006837248802185,2.3908374309539795,0.2403436303138733,0.8632265329360962,0.8632265329360962,0.0,207.9617614746093,216.0,61927.60546875,0.0,3441.73046875,1.0,278.85723876953125,282.9638671875,296.7028503417969,301.74371337890625,293.1499938964844,293.1499938964844,279.1499938964844,38697.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881954908370972,1.0,0.0,0.0,3.6028048992156982,3.6028287410736084,8.661133961140877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.130859375,0.0,1501.2122802734375,1895.4371337890625,0.0,2364.025390625,0.8970624208450317,1.0,0.0,3.0,1.0,0.0
17848260,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.836408793926239,0.4364526867866516,0.3959468901157379,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9571248292922974,0.6459355354309082,0.6128365397453308,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8677632212638855,0.4907519817352295,0.3450681865215301,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8265734910964966,0.4201560318470001,0.4014050662517547,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6851908564567566,0.2354156970977783,1.0803643465042114,285.0047912597656,284.95001220703125,301.0167236328125,293.64361572265625,298.3636474609375,297.24627685546875,285.00390625,1.0,0.6543669700622559,0.3936643004417419,0.3936643004417419,1.0,1.0,-3.4052727222442627,1.0070778131484983,2.3981947898864746,0.2386879473924636,0.956041157245636,0.956041157245636,0.0,210.799560546875,219.0,61272.171875,0.0,3476.039794921875,1.0,279.1420593261719,283.08282470703125,296.62432861328125,301.54833984375,293.1499938964844,293.1499938964844,278.8500061035156,33439.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800233960151672,1.0,0.0,0.0,3.71726655960083,3.7172908782958975,9.220207743965148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.390625,0.0,1589.7923583984375,1895.4371337890625,0.0,2290.35009765625,0.918652594089508,1.0,0.0,3.0,1.0,0.0
17848320,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.836408793926239,0.4364526867866516,0.3959468901157379,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9571248292922974,0.6459355354309082,0.6128365397453308,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8677632212638855,0.4907519817352295,0.3450681865215301,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8265734910964966,0.4201560318470001,0.4014050662517547,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6851908564567566,0.2354156970977783,1.0803643465042114,285.0047912597656,284.95001220703125,301.0167236328125,293.64361572265625,298.3636474609375,297.24627685546875,285.00390625,1.0,0.6543669700622559,0.3936643004417419,0.3936643004417419,1.0,1.0,-3.4052727222442627,1.0070778131484983,2.3981947898864746,0.2386879473924636,0.956041157245636,0.956041157245636,0.0,210.799560546875,219.0,61272.171875,0.0,3476.039794921875,1.0,279.1420593261719,283.08282470703125,296.62432861328125,301.54833984375,293.1499938964844,293.1499938964844,278.8500061035156,33439.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800233960151672,1.0,0.0,0.0,3.71726655960083,3.7172908782958975,9.220207743965148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.390625,0.0,1589.7923583984375,1895.4371337890625,0.0,2290.35009765625,0.918652594089508,1.0,0.0,3.0,1.0,0.0
17848380,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8331575989723206,0.435536116361618,0.3955191075801849,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9537962079048156,0.6465842127799988,0.6138643622398376,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8659716844558716,0.4929627776145935,0.3468682765960693,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.824137270450592,0.4206122457981109,0.40216726064682,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6827162504196167,0.2354423999786377,1.0816951990127563,284.90216064453125,284.95001220703125,301.0013427734375,293.6119384765625,298.3523864746094,297.2401733398437,284.9035949707031,1.0,0.6567851305007935,0.3928460478782654,0.3928460478782654,1.0,1.0,-3.410685539245605,1.0065488815307615,2.404136657714844,0.2369727045297622,0.8635042309761047,0.8635042309761047,0.0,214.1578063964844,222.0,61910.34765625,0.0,3508.34130859375,1.0,278.85723876953125,282.96044921875,296.64013671875,301.6794738769531,293.1499938964844,293.1499938964844,279.1499938964844,38702.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900933623313904,1.0,0.0,0.0,3.6047539710998535,3.604778051376343,8.670508009345212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2587890625,0.0,1503.378662109375,1895.4371337890625,0.0,2381.218017578125,0.8974933624267578,1.0,0.0,3.0,1.0,0.0
17848440,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8331575989723206,0.435536116361618,0.3955191075801849,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9537962079048156,0.6465842127799988,0.6138643622398376,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8659716844558716,0.4929627776145935,0.3468682765960693,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.824137270450592,0.4206122457981109,0.40216726064682,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6827162504196167,0.2354423999786377,1.0816951990127563,284.90216064453125,284.95001220703125,301.0013427734375,293.6119384765625,298.3523864746094,297.2401733398437,284.9035949707031,1.0,0.6567851305007935,0.3928460478782654,0.3928460478782654,1.0,1.0,-3.410685539245605,1.0065488815307615,2.404136657714844,0.2369727045297622,0.8635042309761047,0.8635042309761047,0.0,214.1578063964844,222.0,61910.34765625,0.0,3508.34130859375,1.0,278.85723876953125,282.96044921875,296.64013671875,301.6794738769531,293.1499938964844,293.1499938964844,279.1499938964844,38702.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900933623313904,1.0,0.0,0.0,3.6047539710998535,3.604778051376343,8.670508009345212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2587890625,0.0,1503.378662109375,1895.4371337890625,0.0,2381.218017578125,0.8974933624267578,1.0,0.0,3.0,1.0,0.0
17848500,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8316587805747986,0.4355644285678863,0.3953250348567962,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9522443413734436,0.6473512053489685,0.6143618226051331,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8652074933052063,0.4944970607757568,0.3477862775325775,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.823000967502594,0.4211176335811615,0.4025140702724457,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6815370321273804,0.2355996519327163,1.0821640491485596,285.0166320800781,284.95001220703125,300.9933166503906,293.5959167480469,298.34979248046875,297.2414855957031,285.0180053710937,1.0,0.6579284071922302,0.3924369215965271,0.3924369215965271,1.0,1.0,-3.4131288528442383,1.006198525428772,2.4069302082061768,0.2359534800052642,0.9433730244636536,0.9433730244636536,0.0,215.7315673828125,222.0,61089.33984375,0.0,3523.302734375,1.0,279.1006164550781,283.08990478515625,296.563720703125,301.4443054199219,293.1499938964844,293.1499938964844,279.1499938964844,34129.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835463881492615,1.0,0.0,0.0,3.654381513595581,3.654405355453491,8.910889732760552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.533203125,0.0,1524.033447265625,1895.4371337890625,0.0,2322.039306640625,0.9065266251564026,1.0,0.0,3.0,1.0,0.0
17848560,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8308520317077637,0.4357286095619201,0.3955047726631164,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.951502561569214,0.6482734680175781,0.6152483820915222,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8651498556137085,0.4961645007133484,0.3489620387554168,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.822474479675293,0.4217526316642761,0.4031274318695068,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6809421181678772,0.2358533889055252,1.0833759307861328,285.0048522949219,284.95001220703125,300.9850769042969,293.5798034667969,298.348388671875,297.2444763183594,285.0035400390625,1.0,0.6591953039169312,0.3920275866985321,0.3920275866985321,1.0,1.0,-3.418018102645874,1.0066754817962646,2.4113426208496094,0.2352631986141204,0.9563771486282348,0.9563771486282348,0.0,216.94900512695312,225.0,61247.109375,0.0,3542.009765625,1.0,279.1429443359375,283.07958984375,296.5595092773437,301.481689453125,293.1499938964844,293.1499938964844,278.8500061035156,33383.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818532586097717,1.0,0.0,0.0,3.720258712768554,3.720282793045044,9.235056381839968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.1015625,0.0,1592.793701171875,1895.4371337890625,0.0,2306.795166015625,0.9190680384635924,1.0,0.0,3.0,1.0,0.0
17848620,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8277736306190491,0.4347977042198181,0.3950706422328949,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.948252260684967,0.6488483548164368,0.616215705871582,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8635464310646057,0.4984296858310699,0.3508053421974182,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8201525807380676,0.4221684336662292,0.4038561284542084,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6785983443260193,0.235857143998146,1.0846128463745115,284.9019470214844,284.95001220703125,300.96795654296875,293.5472412109375,298.33673095703125,297.2384948730469,284.90338134765625,1.0,0.6615590453147888,0.3912089169025421,0.3912089169025421,1.0,1.0,-3.4232497215271,1.0060625076293943,2.417187213897705,0.2335121631622314,0.8635545969009399,0.8635545969009399,0.0,220.27316284179688,228.0,61880.98828125,0.0,3573.8916015625,1.0,278.85723876953125,282.95733642578125,296.5755310058594,301.61248779296875,293.1499938964844,293.1499938964844,279.1499938964844,38713.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919860482215881,1.0,0.0,0.0,3.605740785598755,3.605764865875244,8.675255571688467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.6787109375,0.0,1504.5390625,1895.4371337890625,0.0,2398.393310546875,0.8977136015892029,1.0,0.0,3.0,1.0,0.0
17848680,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8277736306190491,0.4347977042198181,0.3950706422328949,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.948252260684967,0.6488483548164368,0.616215705871582,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8635464310646057,0.4984296858310699,0.3508053421974182,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8201525807380676,0.4221684336662292,0.4038561284542084,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6785983443260193,0.235857143998146,1.0846128463745115,284.9019470214844,284.95001220703125,300.96795654296875,293.5472412109375,298.33673095703125,297.2384948730469,284.90338134765625,1.0,0.6615590453147888,0.3912089169025421,0.3912089169025421,1.0,1.0,-3.4232497215271,1.0060625076293943,2.417187213897705,0.2335121631622314,0.8635545969009399,0.8635545969009399,0.0,220.27316284179688,228.0,61880.98828125,0.0,3573.8916015625,1.0,278.85723876953125,282.95733642578125,296.5755310058594,301.61248779296875,293.1499938964844,293.1499938964844,279.1499938964844,38713.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919860482215881,1.0,0.0,0.0,3.605740785598755,3.605764865875244,8.675255571688467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.6787109375,0.0,1504.5390625,1895.4371337890625,0.0,2398.393310546875,0.8977136015892029,1.0,0.0,3.0,1.0,0.0
17848740,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8255825638771057,0.4349720478057861,0.3950478434562683,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.946014165878296,0.6504648923873901,0.6175374984741211,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8628618717193604,0.5016943216323853,0.3529458343982696,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8185619711875916,0.4232702553272247,0.404783695936203,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6769139766693115,0.236245796084404,1.0862020254135132,285.0043334960937,284.95001220703125,300.95001220703125,293.5142822265625,298.3323669433594,297.2429504394531,285.00347900390625,1.0,0.6639224290847778,0.3903902471065521,0.3903902471065521,1.0,1.0,-3.4304039478302,1.0061043500900269,2.424299716949463,0.2317649126052856,0.9560772180557252,0.9560772180557252,0.0,223.04226684570312,231.0,61207.2109375,0.0,3607.24951171875,1.0,279.1420593261719,283.0767822265625,296.4948425292969,301.4139709472656,293.1499938964844,293.1499938964844,278.8500061035156,33468.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837868928909302,1.0,0.0,0.0,3.7189996242523193,3.7190237045288086,9.228806447936222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.369140625,0.0,1591.9949951171875,1895.4371337890625,0.0,2324.20654296875,0.9190654754638672,1.0,0.0,3.0,1.0,0.0
17848800,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8255825638771057,0.4349720478057861,0.3950478434562683,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.946014165878296,0.6504648923873901,0.6175374984741211,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8628618717193604,0.5016943216323853,0.3529458343982696,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8185619711875916,0.4232702553272247,0.404783695936203,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6769139766693115,0.236245796084404,1.0862020254135132,285.0043334960937,284.95001220703125,300.95001220703125,293.5142822265625,298.3323669433594,297.2429504394531,285.00347900390625,1.0,0.6639224290847778,0.3903902471065521,0.3903902471065521,1.0,1.0,-3.4304039478302,1.0061043500900269,2.424299716949463,0.2317649126052856,0.9560772180557252,0.9560772180557252,0.0,223.04226684570312,231.0,61207.2109375,0.0,3607.24951171875,1.0,279.1420593261719,283.0767822265625,296.4948425292969,301.4139709472656,293.1499938964844,293.1499938964844,278.8500061035156,33468.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837868928909302,1.0,0.0,0.0,3.7189996242523193,3.7190237045288086,9.228806447936222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.369140625,0.0,1591.9949951171875,1895.4371337890625,0.0,2324.20654296875,0.9190654754638672,1.0,0.0,3.0,1.0,0.0
17848860,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8225986361503601,0.4340262413024902,0.39459228515625,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9427942037582396,0.6509631872177124,0.6184274554252625,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8613851070404053,0.5040136575698853,0.3548227548599243,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8162914514541626,0.423644870519638,0.4054698348045349,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6746558547019958,0.2362261265516281,1.0873247385025024,284.9017333984375,284.95001220703125,300.9296875,293.4790344238281,298.31982421875,297.237060546875,284.9031677246094,1.0,0.6662396788597107,0.3895611464977264,0.3895611464977264,1.0,1.0,-3.435368776321411,1.0053508281707764,2.4300179481506348,0.2299369126558303,0.8633399605751038,0.8633399605751038,0.0,226.3667755126953,234.0,61835.81640625,0.0,3638.692626953125,1.0,278.8572082519531,282.9544677734375,296.50811767578125,301.5422668457031,293.1499938964844,293.1499938964844,279.1499938964844,38728.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940203547477722,1.0,0.0,0.0,3.6056532859802246,3.605677127838135,8.674834361954709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.9560546875,0.0,1504.55322265625,1895.4371337890625,0.0,2416.885498046875,0.8977043628692627,1.0,0.0,3.0,1.0,0.0
17848920,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8225986361503601,0.4340262413024902,0.39459228515625,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9427942037582396,0.6509631872177124,0.6184274554252625,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8613851070404053,0.5040136575698853,0.3548227548599243,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8162914514541626,0.423644870519638,0.4054698348045349,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6746558547019958,0.2362261265516281,1.0873247385025024,284.9017333984375,284.95001220703125,300.9296875,293.4790344238281,298.31982421875,297.237060546875,284.9031677246094,1.0,0.6662396788597107,0.3895611464977264,0.3895611464977264,1.0,1.0,-3.435368776321411,1.0053508281707764,2.4300179481506348,0.2299369126558303,0.8633399605751038,0.8633399605751038,0.0,226.3667755126953,234.0,61835.81640625,0.0,3638.692626953125,1.0,278.8572082519531,282.9544677734375,296.50811767578125,301.5422668457031,293.1499938964844,293.1499938964844,279.1499938964844,38728.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940203547477722,1.0,0.0,0.0,3.6056532859802246,3.605677127838135,8.674834361954709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.9560546875,0.0,1504.55322265625,1895.4371337890625,0.0,2416.885498046875,0.8977043628692627,1.0,0.0,3.0,1.0,0.0
17848980,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8204757571220398,0.4341807663440704,0.3945537507534027,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9405885934829712,0.6525028944015503,0.6196774840354919,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8608047962188721,0.5073397159576416,0.3570051789283752,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8147374987602234,0.4247062504291534,0.4063597321510315,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6730378270149231,0.2365918308496475,1.088812232017517,285.0035400390625,284.95001220703125,300.9056396484375,293.4398498535156,298.313720703125,297.2415466308594,285.0026550292969,1.0,0.6685601472854614,0.3887320160865783,0.3887320160865783,1.0,1.0,-3.442301034927368,1.0052636861801147,2.437037467956543,0.2281164526939392,0.9551127552986144,0.9551127552986144,0.0,229.1306610107422,237.0,61140.01953125,0.0,3671.7177734375,1.0,279.1420593261719,283.0736999511719,296.4217834472656,301.3379211425781,293.1499938964844,293.1499938964844,278.8500061035156,33498.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861045002937317,1.0,0.0,0.0,3.7178454399108887,3.717869520187378,9.223078905051808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.1953125,0.0,1590.90283203125,1895.4371337890625,0.0,2345.118408203125,0.9188241362571716,1.0,0.0,3.0,1.0,0.0
17849040,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8204757571220398,0.4341807663440704,0.3945537507534027,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9405885934829712,0.6525028944015503,0.6196774840354919,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8608047962188721,0.5073397159576416,0.3570051789283752,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8147374987602234,0.4247062504291534,0.4063597321510315,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6730378270149231,0.2365918308496475,1.088812232017517,285.0035400390625,284.95001220703125,300.9056396484375,293.4398498535156,298.313720703125,297.2415466308594,285.0026550292969,1.0,0.6685601472854614,0.3887320160865783,0.3887320160865783,1.0,1.0,-3.442301034927368,1.0052636861801147,2.437037467956543,0.2281164526939392,0.9551127552986144,0.9551127552986144,0.0,229.1306610107422,237.0,61140.01953125,0.0,3671.7177734375,1.0,279.1420593261719,283.0736999511719,296.4217834472656,301.3379211425781,293.1499938964844,293.1499938964844,278.8500061035156,33498.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861045002937317,1.0,0.0,0.0,3.7178454399108887,3.717869520187378,9.223078905051808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.1953125,0.0,1590.90283203125,1895.4371337890625,0.0,2345.118408203125,0.9188241362571716,1.0,0.0,3.0,1.0,0.0
17849100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8193568587303162,0.4337720572948456,0.3945191204547882,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9394189715385436,0.6528003811836243,0.6203042268753052,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8604617714881897,0.5085868835449219,0.3580976724624634,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8139274716377258,0.4249453544616699,0.4068310558795929,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6722278594970703,0.2366247475147247,1.0897316932678225,284.8751525878906,284.95001220703125,300.8923034667969,293.4188842773437,298.30718994140625,297.239501953125,284.87310791015625,1.0,0.6697692275047302,0.3883174657821655,0.3883174657821655,1.0,1.0,-3.446006774902344,1.0052891969680786,2.4407176971435547,0.2273574620485305,0.8662766814231873,0.8662766814231873,0.0,230.60104370117188,237.0,62058.25,0.0,3689.3681640625,1.0,278.8961486816406,282.9271240234375,296.4630432128906,301.54449462890625,293.1499938964844,293.1499938964844,278.8500061035156,37643.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939085960388184,1.0,0.0,0.0,3.6847403049468994,3.684765100479126,9.059559147317486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.423828125,0.0,1584.5748291015625,1895.4371337890625,0.0,2415.86865234375,0.9120779037475586,1.0,0.0,3.0,1.0,0.0
17849160,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8175618052482605,0.4332194328308105,0.3940833806991577,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.937410533428192,0.6528974175453186,0.6204821467399597,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8594517111778259,0.5097118616104126,0.358919620513916,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8125048875808716,0.4250388741493225,0.4070068001747131,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6708697080612183,0.2365550398826599,1.0898467302322388,284.9012145996094,284.95001220703125,300.8781433105469,293.3970947265625,298.2991638183594,297.2357177734375,284.9027404785156,1.0,0.670834481716156,0.3879127502441406,0.3879127502441406,1.0,1.0,-3.4470374584198,1.0044392347335815,2.4425981044769287,0.2262752652168274,0.8621734380722046,0.8621734380722046,0.0,232.4525909423828,240.0,61739.703125,0.0,3702.779541015625,1.0,278.8573913574219,282.9519958496094,296.42724609375,301.45703125,293.1499938964844,293.1499938964844,279.1499938964844,38795.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965394258499146,1.0,0.0,0.0,3.6022331714630127,3.602257013320923,8.658385581838957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.994140625,0.0,1501.31396484375,1895.4371337890625,0.0,2439.828857421875,0.896990180015564,1.0,0.0,3.0,1.0,0.0
17849220,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8154789209365845,0.4333521425724029,0.3940275907516479,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.935215950012207,0.6543170213699341,0.621617317199707,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8589641451835632,0.5130971670150757,0.3611426055431366,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8109706044197083,0.426058292388916,0.4078579843044281,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6693231463432312,0.2369087934494018,1.0912848711013794,285.00244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.2912902832031,297.24029541015625,285.0015869140625,1.0,0.673114538192749,0.3871032893657684,0.3871032893657684,1.0,1.0,-3.453753709793091,1.0043151378631592,2.449438571929932,0.2244728058576584,0.953052580356598,0.953052580356598,0.0,235.2139434814453,243.0,61025.015625,0.0,3735.485107421875,1.0,279.1420288085937,283.0708312988281,296.3335266113281,301.2436828613281,293.1499938964844,293.1499938964844,278.8500061035156,33537.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887009978294373,1.0,0.0,0.0,3.713511943817138,3.713536262512207,9.201591524288232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.8349609375,0.0,1586.2344970703125,1895.4371337890625,0.0,2368.601806640625,0.917875587940216,1.0,0.0,3.0,1.0,0.0
17849280,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8154789209365845,0.4333521425724029,0.3940275907516479,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.935215950012207,0.6543170213699341,0.621617317199707,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8589641451835632,0.5130971670150757,0.3611426055431366,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8109706044197083,0.426058292388916,0.4078579843044281,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6693231463432312,0.2369087934494018,1.0912848711013794,285.00244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.2912902832031,297.24029541015625,285.0015869140625,1.0,0.673114538192749,0.3871032893657684,0.3871032893657684,1.0,1.0,-3.453753709793091,1.0043151378631592,2.449438571929932,0.2244728058576584,0.953052580356598,0.953052580356598,0.0,235.2139434814453,243.0,61025.015625,0.0,3735.485107421875,1.0,279.1420288085937,283.0708312988281,296.3335266113281,301.2436828613281,293.1499938964844,293.1499938964844,278.8500061035156,33537.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887009978294373,1.0,0.0,0.0,3.713511943817138,3.713536262512207,9.201591524288232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.8349609375,0.0,1586.2344970703125,1895.4371337890625,0.0,2368.601806640625,0.917875587940216,1.0,0.0,3.0,1.0,0.0
17849340,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8133081793785095,0.4325516819953918,0.3937213122844696,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9328711032867432,0.6545484066009521,0.6222802996635437,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8580964803695679,0.5150167346000671,0.3627588748931885,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8093221783638,0.4262938499450683,0.4084110856056213,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.667768120765686,0.2368754893541336,1.0922572612762451,284.8887023925781,284.95001220703125,300.82080078125,293.3124389648437,298.27838134765625,297.23565673828125,284.8917541503906,1.0,0.6749394536018372,0.3864557147026062,0.3864557147026062,1.0,1.0,-3.457971334457397,1.0038082599639893,2.454163074493408,0.2230920046567917,0.8594138622283936,0.8594138622283936,0.0,237.80213928222656,243.0,61666.20703125,0.0,3761.114013671875,1.0,278.8651428222656,282.94061279296875,296.3529663085937,301.3914794921875,293.1499938964844,293.1499938964844,278.8500061035156,39285.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987821698188782,1.0,0.0,0.0,3.613152503967285,3.6131768226623535,8.710957786206563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.7197265625,0.0,1516.89013671875,1895.4371337890625,0.0,2460.295654296875,0.899346113204956,1.0,0.0,3.0,1.0,0.0
17849400,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8125951886177063,0.4323748350143432,0.3935395777225494,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.932078182697296,0.6546089053153992,0.622321367263794,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8577201962471008,0.5155202150344849,0.3630918264389038,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8087524771690369,0.4263490438461303,0.4084645509719848,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6672425270080566,0.2368575483560562,1.0922551155090332,284.9013671875,284.95001220703125,300.8138427734375,293.302490234375,298.2751770019531,297.2346496582031,284.9027099609375,1.0,0.6753484606742859,0.3862938284873962,0.3862938284873962,1.0,1.0,-3.458263635635376,1.0034265518188477,2.4548370838165283,0.2226250022649765,0.8605899214744568,0.8605899214744568,0.0,238.53659057617188,246.0,61600.47265625,0.0,3766.173828125,1.0,278.8572692871094,282.9502258300781,296.332763671875,301.35430908203125,293.1499938964844,293.1499938964844,279.1499938964844,38815.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991772890090942,1.0,0.0,0.0,3.595750331878662,3.595774412155152,8.627249599157949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.9951171875,0.0,1494.399169921875,1895.4371337890625,0.0,2463.9052734375,0.8955777287483215,1.0,0.0,3.0,1.0,0.0
17849460,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8105279207229614,0.4324854016304016,0.393468290567398,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9299198985099792,0.6559334993362427,0.6233693361282349,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8573189973831177,0.5189611315727234,0.3653546571731567,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8072258830070496,0.4273267984390259,0.4092784225940704,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6657601594924927,0.2371945232152938,1.093624711036682,285.0014038085937,284.95001220703125,300.7776184082031,293.2513732910156,298.2658996582031,297.2393493652344,285.00054931640625,1.0,0.6775896549224854,0.3855160176753998,0.3855160176753998,1.0,1.0,-3.464776992797852,1.003304362297058,2.461472749710083,0.2208772152662277,0.9502453207969666,0.9502453207969666,0.0,241.2945251464844,249.0,60866.55078125,0.0,3798.571044921875,1.0,279.1419982910156,283.06842041015625,296.23358154296875,301.1342163085937,293.1499938964844,293.1499938964844,278.8500061035156,33565.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913127541542053,1.0,0.0,0.0,3.7060635089874254,3.706087589263916,9.16471549317066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.8203125,0.0,1577.947265625,1895.4371337890625,0.0,2392.280029296875,0.9162160754203796,1.0,0.0,3.0,1.0,0.0
17849520,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8105279207229614,0.4324854016304016,0.393468290567398,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9299198985099792,0.6559334993362427,0.6233693361282349,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8573189973831177,0.5189611315727234,0.3653546571731567,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8072258830070496,0.4273267984390259,0.4092784225940704,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6657601594924927,0.2371945232152938,1.093624711036682,285.0014038085937,284.95001220703125,300.7776184082031,293.2513732910156,298.2658996582031,297.2393493652344,285.00054931640625,1.0,0.6775896549224854,0.3855160176753998,0.3855160176753998,1.0,1.0,-3.464776992797852,1.003304362297058,2.461472749710083,0.2208772152662277,0.9502453207969666,0.9502453207969666,0.0,241.2945251464844,249.0,60866.55078125,0.0,3798.571044921875,1.0,279.1419982910156,283.06842041015625,296.23358154296875,301.1342163085937,293.1499938964844,293.1499938964844,278.8500061035156,33565.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913127541542053,1.0,0.0,0.0,3.7060635089874254,3.706087589263916,9.16471549317066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.8203125,0.0,1577.947265625,1895.4371337890625,0.0,2392.280029296875,0.9162160754203796,1.0,0.0,3.0,1.0,0.0
17849580,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8076378107070923,0.4314934015274048,0.3929638564586639,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.926843762397766,0.6561353206634521,0.6239863634109497,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.856174647808075,0.5214314460754395,0.3673363924026489,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8050052523612976,0.4275770783424377,0.4098456501960754,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6637601852416992,0.2371267825365066,1.0945192575454712,284.9016418457031,284.95001220703125,300.7390441894531,293.1982116699219,298.2486267089844,297.2338562011719,284.9029541015625,1.0,0.6797837615013123,0.3847382366657257,0.3847382366657257,1.0,1.0,-3.4690635204315186,1.0024175643920898,2.4666459560394287,0.219088077545166,0.8584696054458618,0.8584696054458618,0.0,244.6173095703125,252.0,61417.453125,0.0,3828.874755859375,1.0,278.8573608398437,282.9491271972656,296.2284851074219,301.23858642578125,293.1499938964844,293.1499938964844,279.1499938964844,38847.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801789402961731,1.0,0.0,0.0,3.586122512817383,3.586146354675293,8.581111501371197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.48828125,0.0,1484.1866455078125,1895.4371337890625,0.0,2487.79638671875,0.8934724926948547,1.0,0.0,3.0,1.0,0.0
17849640,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8076378107070923,0.4314934015274048,0.3929638564586639,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.926843762397766,0.6561353206634521,0.6239863634109497,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.856174647808075,0.5214314460754395,0.3673363924026489,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8050052523612976,0.4275770783424377,0.4098456501960754,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6637601852416992,0.2371267825365066,1.0945192575454712,284.9016418457031,284.95001220703125,300.7390441894531,293.1982116699219,298.2486267089844,297.2338562011719,284.9029541015625,1.0,0.6797837615013123,0.3847382366657257,0.3847382366657257,1.0,1.0,-3.4690635204315186,1.0024175643920898,2.4666459560394287,0.219088077545166,0.8584696054458618,0.8584696054458618,0.0,244.6173095703125,252.0,61417.453125,0.0,3828.874755859375,1.0,278.8573608398437,282.9491271972656,296.2284851074219,301.23858642578125,293.1499938964844,293.1499938964844,279.1499938964844,38847.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801789402961731,1.0,0.0,0.0,3.586122512817383,3.586146354675293,8.581111501371197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.48828125,0.0,1484.1866455078125,1895.4371337890625,0.0,2487.79638671875,0.8934724926948547,1.0,0.0,3.0,1.0,0.0
17849700,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8062789440155029,0.4314758479595184,0.3927370309829712,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9254149794578552,0.6566728949546814,0.6242702603340149,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8557134866714478,0.5231163501739502,0.3683530688285827,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8039613366127014,0.4279834032058716,0.4100998342037201,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6628062129020691,0.2372403740882873,1.0947954654693604,285.0136108398437,284.95001220703125,300.718994140625,293.1709899902344,298.242919921875,297.2354736328125,285.01470947265625,1.0,0.6808221340179443,0.3843493163585663,0.3843493163585663,1.0,1.0,-3.4709861278533936,1.0019046068191528,2.469081401824951,0.2180377393960952,0.9361676573753356,0.9361676573753356,0.0,246.1717071533203,252.0,60560.49609375,0.0,3842.881591796875,1.0,279.1001281738281,283.0766906738281,296.1405334472656,300.9906311035156,293.1499938964844,293.1499938964844,279.1499938964844,34218.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954146862030029,1.0,0.0,0.0,3.634490728378296,3.634514093399048,8.81414905506972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.31640625,0.0,1502.7091064453125,1895.4371337890625,0.0,2429.5791015625,0.9021405577659608,1.0,0.0,3.0,1.0,0.0
17849760,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8055424094200134,0.4315803050994873,0.3928688764572143,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9247154593467712,0.6573658585548401,0.6249431371688843,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8558365702629089,0.5249213576316833,0.3696296811103821,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.803477942943573,0.4285122454166412,0.4106174111366272,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.662326455116272,0.2374453991651535,1.095802903175354,285.0005187988281,284.95001220703125,300.69842529296875,293.14337158203125,298.2382202148437,297.2386169433594,284.99920654296875,1.0,0.6819849610328674,0.383961409330368,0.383961409330368,1.0,1.0,-3.4753215312957764,1.002196192741394,2.4731252193450928,0.2173037528991699,0.9469841718673706,0.9469841718673706,0.0,247.38096618652344,255.0,60675.3515625,0.0,3860.8720703125,1.0,279.1427917480469,283.066162109375,296.1243896484375,301.0130615234375,293.1499938964844,293.1499938964844,278.8500061035156,33513.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938276529312134,1.0,0.0,0.0,3.697935342788696,3.6979594230651855,9.124560165219008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.4375,0.0,1568.3057861328125,1895.4371337890625,0.0,2415.132568359375,0.9141164422035216,1.0,0.0,3.0,1.0,0.0
