time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8026561141014099,0.4305734634399414,0.3923545181751251,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9217278361320496,0.6574772000312805,0.6254797577857971,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8547915816307068,0.5274326205253601,0.3716442883014679,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8013107776641846,0.4287225306034088,0.4111497700214386,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6604101657867432,0.2373615503311157,1.0966320037841797,284.9020690917969,284.95001220703125,300.656005859375,293.0872497558594,298.2200012207031,297.2332458496094,284.9033508300781,1.0,0.6841403841972351,0.3831855952739715,0.3831855952739715,1.0,1.0,-3.4794182777404785,1.0012352466583252,2.4781830310821533,0.2154926210641861,0.8559807538986206,0.8559807538986206,0.0,250.6973419189453,258.0,61200.921875,0.0,3890.821533203125,1.0,278.8574523925781,282.9485778808594,296.117431640625,301.1134948730469,293.1499938964844,293.1499938964844,279.1499938964844,38873.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043330311775208,1.0,0.0,0.0,3.57409405708313,3.57411789894104,8.523643373337109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2197265625,0.0,1471.3970947265625,1895.4371337890625,0.0,2511.10693359375,0.8908292055130005,1.0,0.0,3.0,1.0,0.0
17849880,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8026561141014099,0.4305734634399414,0.3923545181751251,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9217278361320496,0.6574772000312805,0.6254797577857971,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8547915816307068,0.5274326205253601,0.3716442883014679,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8013107776641846,0.4287225306034088,0.4111497700214386,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6604101657867432,0.2373615503311157,1.0966320037841797,284.9020690917969,284.95001220703125,300.656005859375,293.0872497558594,298.2200012207031,297.2332458496094,284.9033508300781,1.0,0.6841403841972351,0.3831855952739715,0.3831855952739715,1.0,1.0,-3.4794182777404785,1.0012352466583252,2.4781830310821533,0.2154926210641861,0.8559807538986206,0.8559807538986206,0.0,250.6973419189453,258.0,61200.921875,0.0,3890.821533203125,1.0,278.8574523925781,282.9485778808594,296.117431640625,301.1134948730469,293.1499938964844,293.1499938964844,279.1499938964844,38873.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043330311775208,1.0,0.0,0.0,3.57409405708313,3.57411789894104,8.523643373337109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2197265625,0.0,1471.3970947265625,1895.4371337890625,0.0,2511.10693359375,0.8908292055130005,1.0,0.0,3.0,1.0,0.0
17849940,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8006067276000977,0.4306344985961914,0.392248660326004,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9196638464927672,0.6586104035377502,0.6263574361801147,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.85452800989151,0.5309624075889587,0.3739723861217499,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7998298406600952,0.4296149909496307,0.4118886590003967,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6590377688407898,0.2376626133918762,1.0978554487228394,284.9992980957031,284.95001220703125,300.6120910644531,293.0301818847656,298.208740234375,297.2380065917969,284.9984741210937,1.0,0.6863048672676086,0.3824097514152527,0.3824097514152527,1.0,1.0,-3.4854981899261475,1.0009386539459229,2.4845595359802246,0.2136842757463455,0.9430877566337584,0.9430877566337584,0.0,253.4545440673828,261.0,60452.08984375,0.0,3922.525146484375,1.0,279.1418151855469,283.06463623046875,296.0118408203125,300.8857116699219,293.1499938964844,293.1499938964844,278.8500061035156,33600.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963611483573914,1.0,0.0,0.0,3.684161901473999,3.684185743331909,9.05671527107188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.80078125,0.0,1553.3868408203125,1895.4371337890625,0.0,2438.203857421875,0.9113098382949828,1.0,0.0,3.0,1.0,0.0
17850000,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8006067276000977,0.4306344985961914,0.392248660326004,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9196638464927672,0.6586104035377502,0.6263574361801147,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.85452800989151,0.5309624075889587,0.3739723861217499,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7998298406600952,0.4296149909496307,0.4118886590003967,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6590377688407898,0.2376626133918762,1.0978554487228394,284.9992980957031,284.95001220703125,300.6120910644531,293.0301818847656,298.208740234375,297.2380065917969,284.9984741210937,1.0,0.6863048672676086,0.3824097514152527,0.3824097514152527,1.0,1.0,-3.4854981899261475,1.0009386539459229,2.4845595359802246,0.2136842757463455,0.9430877566337584,0.9430877566337584,0.0,253.4545440673828,261.0,60452.08984375,0.0,3922.525146484375,1.0,279.1418151855469,283.06463623046875,296.0118408203125,300.8857116699219,293.1499938964844,293.1499938964844,278.8500061035156,33600.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963611483573914,1.0,0.0,0.0,3.684161901473999,3.684185743331909,9.05671527107188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.80078125,0.0,1553.3868408203125,1895.4371337890625,0.0,2438.203857421875,0.9113098382949828,1.0,0.0,3.0,1.0,0.0
17850060,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7977781891822815,0.4296141564846039,0.3917101323604584,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9167512059211732,0.6586297154426575,0.6267969608306885,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8535489439964294,0.5335084199905396,0.3760048151016235,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7977034449577332,0.4297857582569122,0.4123770296573639,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6571835875511169,0.2375629395246505,1.0985978841781616,284.9027404785156,284.95001220703125,300.56695556640625,292.9725952148437,298.1898498535156,297.23272705078125,284.9039611816406,1.0,0.6884185671806335,0.3816283047199249,0.3816283047199249,1.0,1.0,-3.489313125610352,0.9998517632484436,2.4894614219665527,0.2118146121501922,0.8533077836036682,0.8533077836036682,0.0,256.77899169921875,264.0,60961.390625,0.0,3951.961669921875,1.0,278.8575439453125,282.948486328125,296.0025329589844,300.9825744628906,293.1499938964844,293.1499938964844,279.1499938964844,38884.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067735433578491,1.0,0.0,0.0,3.5603718757629395,3.5603954792022705,8.458318347948079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.0732421875,0.0,1456.7734375,1895.4371337890625,0.0,2533.513427734375,0.8878086805343628,1.0,0.0,3.0,1.0,0.0
17850120,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7977781891822815,0.4296141564846039,0.3917101323604584,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9167512059211732,0.6586297154426575,0.6267969608306885,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8535489439964294,0.5335084199905396,0.3760048151016235,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7977034449577332,0.4297857582569122,0.4123770296573639,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6571835875511169,0.2375629395246505,1.0985978841781616,284.9027404785156,284.95001220703125,300.56695556640625,292.9725952148437,298.1898498535156,297.23272705078125,284.9039611816406,1.0,0.6884185671806335,0.3816283047199249,0.3816283047199249,1.0,1.0,-3.489313125610352,0.9998517632484436,2.4894614219665527,0.2118146121501922,0.8533077836036682,0.8533077836036682,0.0,256.77899169921875,264.0,60961.390625,0.0,3951.961669921875,1.0,278.8575439453125,282.948486328125,296.0025329589844,300.9825744628906,293.1499938964844,293.1499938964844,279.1499938964844,38884.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067735433578491,1.0,0.0,0.0,3.5603718757629395,3.5603954792022705,8.458318347948079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.0732421875,0.0,1456.7734375,1895.4371337890625,0.0,2533.513427734375,0.8878086805343628,1.0,0.0,3.0,1.0,0.0
17850180,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.795782744884491,0.4296511113643646,0.3915882110595703,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.914750874042511,0.6596640348434448,0.6275873184204102,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8533422350883484,0.5370714068412781,0.3783584833145141,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.796258270740509,0.430636316537857,0.4130795300006866,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6558625102043152,0.2378469407558441,1.0997531414031982,284.99835205078125,284.95001220703125,300.5208740234375,292.9148254394531,298.17803955078125,297.2374572753906,284.9975280761719,1.0,0.690544605255127,0.3808468282222748,0.3808468282222748,1.0,1.0,-3.495173931121826,0.999446988105774,2.495727062225342,0.2099562734365463,0.939072847366333,0.939072847366333,0.0,259.53497314453125,267.0,60212.98828125,0.0,3983.284912109375,1.0,279.1417236328125,283.06329345703125,295.8959350585937,300.7536926269531,293.1499938964844,293.1499938964844,278.8500061035156,33607.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798698365688324,1.0,0.0,0.0,3.6707277297973633,3.6707515716552734,8.990786000140361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.5986328125,0.0,1538.3489990234375,1895.4371337890625,0.0,2459.530517578125,0.9082921743392944,1.0,0.0,3.0,1.0,0.0
17850240,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.795782744884491,0.4296511113643646,0.3915882110595703,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.914750874042511,0.6596640348434448,0.6275873184204102,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8533422350883484,0.5370714068412781,0.3783584833145141,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.796258270740509,0.430636316537857,0.4130795300006866,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6558625102043152,0.2378469407558441,1.0997531414031982,284.99835205078125,284.95001220703125,300.5208740234375,292.9148254394531,298.17803955078125,297.2374572753906,284.9975280761719,1.0,0.690544605255127,0.3808468282222748,0.3808468282222748,1.0,1.0,-3.495173931121826,0.999446988105774,2.495727062225342,0.2099562734365463,0.939072847366333,0.939072847366333,0.0,259.53497314453125,267.0,60212.98828125,0.0,3983.284912109375,1.0,279.1417236328125,283.06329345703125,295.8959350585937,300.7536926269531,293.1499938964844,293.1499938964844,278.8500061035156,33607.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798698365688324,1.0,0.0,0.0,3.6707277297973633,3.6707515716552734,8.990786000140361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.5986328125,0.0,1538.3489990234375,1895.4371337890625,0.0,2459.530517578125,0.9082921743392944,1.0,0.0,3.0,1.0,0.0
17850300,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7947100400924683,0.4291889667510986,0.3914987444877624,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9136829376220704,0.6597083806991577,0.6279757618904114,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8531652092933655,0.5384050011634827,0.3795187473297119,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7954902052879333,0.4307641685009002,0.4134471714496612,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6551888585090637,0.2378356009721756,1.1004794836044312,284.87451171875,284.95001220703125,300.49755859375,292.885986328125,298.1689453125,297.2355041503906,284.8733825683594,1.0,0.6916511058807373,0.3804560899734497,0.3804560899734497,1.0,1.0,-3.4982521533966064,0.9992828965187072,2.498969078063965,0.2091687768697738,0.8518857955932617,0.8518857955932617,0.0,261.0166015625,267.0,61039.97265625,0.0,3999.965576171875,1.0,278.8978271484375,282.9227294921875,295.92950439453125,300.9454345703125,293.1499938964844,293.1499938964844,278.8500061035156,38099.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064559102058411,1.0,0.0,0.0,3.6285011768341056,3.628525495529175,8.785123100096826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1005859375,0.0,1525.001220703125,1895.4371337890625,0.0,2530.5947265625,0.8996991515159607,1.0,0.0,3.0,1.0,0.0
17850360,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7930273413658142,0.4286194741725921,0.3910349011421203,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9119481444358826,0.6595913171768188,0.627936840057373,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8524335622787476,0.5396448373794556,0.3804090619087219,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7941837906837463,0.4307698905467987,0.4135303497314453,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6540773510932922,0.2377330362796783,1.1004254817962646,284.9032897949219,284.95001220703125,300.47412109375,292.85723876953125,298.15887451171875,297.23223876953125,284.904541015625,1.0,0.6926181316375732,0.3800771832466125,0.3800771832466125,1.0,1.0,-3.4987552165985107,0.9983002543449402,2.500454902648926,0.2080859690904617,0.8503446578979492,0.8503446578979492,0.0,262.8579406738281,270.0,60704.77734375,0.0,4012.255859375,1.0,278.8578796386719,282.9486999511719,295.8868408203125,300.84967041015625,293.1499938964844,293.1499938964844,279.1499938964844,38911.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090291619300842,1.0,0.0,0.0,3.545484781265259,3.5455081462860107,8.387731895709294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2861328125,0.0,1441.13232421875,1895.4371337890625,0.0,2554.255615234375,0.884503185749054,1.0,0.0,3.0,1.0,0.0
17850420,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7910837531089783,0.4286323487758636,0.3908969461917877,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9100226759910583,0.6605247259140015,0.6286382079124451,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8522736430168152,0.5432308912277222,0.3827814161777496,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7927718162536621,0.4315796494483948,0.414197713136673,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6528042554855347,0.2380007952451706,1.1015173196792605,284.9975280761719,284.95001220703125,300.427001953125,292.8002014160156,298.1468505859375,297.23687744140625,284.9967041015625,1.0,0.6947063207626343,0.3793193697929382,0.3793193697929382,1.0,1.0,-3.5043938159942627,0.9978758692741394,2.5065178871154785,0.2062675356864929,0.9350343942642212,0.9350343942642212,0.0,265.6141662597656,273.0,59966.38671875,0.0,4043.18359375,1.0,279.1416015625,283.062255859375,295.78076171875,300.6214904785156,293.1499938964844,293.1499938964844,278.8500061035156,33608.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008520007133484,1.0,0.0,0.0,3.656496286392212,3.656520128250122,8.9212062448496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.7919921875,0.0,1522.47998046875,1895.4371337890625,0.0,2479.217529296875,0.9050951600074768,1.0,0.0,3.0,1.0,0.0
17850480,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7910837531089783,0.4286323487758636,0.3908969461917877,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9100226759910583,0.6605247259140015,0.6286382079124451,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8522736430168152,0.5432308912277222,0.3827814161777496,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7927718162536621,0.4315796494483948,0.414197713136673,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6528042554855347,0.2380007952451706,1.1015173196792605,284.9975280761719,284.95001220703125,300.427001953125,292.8002014160156,298.1468505859375,297.23687744140625,284.9967041015625,1.0,0.6947063207626343,0.3793193697929382,0.3793193697929382,1.0,1.0,-3.5043938159942627,0.9978758692741394,2.5065178871154785,0.2062675356864929,0.9350343942642212,0.9350343942642212,0.0,265.6141662597656,273.0,59966.38671875,0.0,4043.18359375,1.0,279.1416015625,283.062255859375,295.78076171875,300.6214904785156,293.1499938964844,293.1499938964844,278.8500061035156,33608.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008520007133484,1.0,0.0,0.0,3.656496286392212,3.656520128250122,8.9212062448496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.7919921875,0.0,1522.47998046875,1895.4371337890625,0.0,2479.217529296875,0.9050951600074768,1.0,0.0,3.0,1.0,0.0
17850540,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.788772702217102,0.4276931881904602,0.3904329538345337,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9077228307724,0.6603664755821228,0.6289116740226746,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.851571798324585,0.5454884767532349,0.3846209347248077,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7910372614860535,0.4316600859165191,0.4145949184894562,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6513304114341736,0.2378892302513122,1.1021502017974854,284.8998107910156,284.95001220703125,300.38543701171875,292.7507629394531,298.1298828125,297.2321472167969,284.9013977050781,1.0,0.6965165734291077,0.3786524832248688,0.3786524832248688,1.0,1.0,-3.5076258182525635,0.9969135522842408,2.510712146759033,0.2046765983104705,0.8485261797904968,0.8485261797904968,0.0,268.5126953125,273.0,60497.39453125,0.0,4068.841064453125,1.0,278.8625793457031,282.9459533691406,295.7856750488281,300.7397155761719,293.1499938964844,293.1499938964844,278.8500061035156,39106.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109328746795654,1.0,0.0,0.0,3.539992094039917,3.540015459060669,8.361762979802734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1513671875,0.0,1436.7318115234375,1895.4371337890625,0.0,2571.78662109375,0.883499264717102,1.0,0.0,3.0,1.0,0.0
17850600,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7883907556533813,0.4275896251201629,0.3903236985206604,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9073395133018494,0.6603583693504333,0.6288908123970032,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8514159321784973,0.5458211302757263,0.3848387897014618,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7907389402389526,0.4316771626472473,0.414608746767044,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6510776877403259,0.2378730177879333,1.10211443901062,284.9046325683594,284.95001220703125,300.3797912597656,292.7441101074219,298.1277160644531,297.231689453125,284.9052734375,1.0,0.6967390775680542,0.3785615265369415,0.3785615265369415,1.0,1.0,-3.507704496383667,0.9966637492179872,2.511040687561035,0.2043982297182083,0.8479008674621582,0.8479008674621582,0.0,268.94268798828125,276.0,60462.0546875,0.0,4071.621826171875,1.0,278.8583068847656,282.9491882324219,295.7727966308594,300.7178955078125,293.1499938964844,293.1499938964844,279.1499938964844,38772.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110814690589905,1.0,0.0,0.0,3.5319950580596924,3.5320184230804443,8.324026907757798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.953125,0.0,1425.8741455078125,1895.4371337890625,0.0,2573.15625,0.8814249634742737,1.0,0.0,3.0,1.0,0.0
17850660,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7865075469017029,0.4275802969932556,0.3901759684085846,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9055132865905762,0.661190390586853,0.6295073628425598,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8513019680976868,0.5494197010993958,0.3872263431549072,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7893662452697754,0.4324480891227722,0.4152455925941467,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6498551368713379,0.2381252646446228,1.1031523942947388,284.99688720703125,284.95001220703125,300.3327331542969,292.6893005371094,298.1158447265625,297.2362670898437,284.99609375,1.0,0.6987901329994202,0.3778377175331116,0.3778377175331116,1.0,1.0,-3.513145923614502,0.9962580800056458,2.516887903213501,0.2026536017656326,0.9311418533325196,0.9311418533325196,0.0,271.6933898925781,279.0,59721.2109375,0.0,4102.169921875,1.0,279.1415100097656,283.0616149902344,295.6690979003906,300.492431640625,293.1499938964844,293.1499938964844,278.8500061035156,33600.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027788996696472,1.0,0.0,0.0,3.64202880859375,3.642052173614502,8.850749395605817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.255859375,0.0,1506.4013671875,1895.4371337890625,0.0,2496.859130859375,0.9018325805664062,1.0,0.0,3.0,1.0,0.0
17850720,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7865075469017029,0.4275802969932556,0.3901759684085846,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9055132865905762,0.661190390586853,0.6295073628425598,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8513019680976868,0.5494197010993958,0.3872263431549072,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7893662452697754,0.4324480891227722,0.4152455925941467,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6498551368713379,0.2381252646446228,1.1031523942947388,284.99688720703125,284.95001220703125,300.3327331542969,292.6893005371094,298.1158447265625,297.2362670898437,284.99609375,1.0,0.6987901329994202,0.3778377175331116,0.3778377175331116,1.0,1.0,-3.513145923614502,0.9962580800056458,2.516887903213501,0.2026536017656326,0.9311418533325196,0.9311418533325196,0.0,271.6933898925781,279.0,59721.2109375,0.0,4102.169921875,1.0,279.1415100097656,283.0616149902344,295.6690979003906,300.492431640625,293.1499938964844,293.1499938964844,278.8500061035156,33600.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027788996696472,1.0,0.0,0.0,3.64202880859375,3.642052173614502,8.850749395605817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.255859375,0.0,1506.4013671875,1895.4371337890625,0.0,2496.859130859375,0.9018325805664062,1.0,0.0,3.0,1.0,0.0
17850780,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7838872075080872,0.4265287816524505,0.3895902931690216,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9029844999313354,0.6609315276145935,0.6296693682670593,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8504946827888489,0.5520159006118774,0.3892871737480163,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7873826026916504,0.4325128197669983,0.4156231880187988,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6481903195381165,0.2379848659038543,1.103687763214111,284.905517578125,284.95001220703125,300.2861633300781,292.6361694335937,298.0970764160156,297.2310791015625,284.9061279296875,1.0,0.7007837295532227,0.3771139085292816,0.3771139085292816,1.0,1.0,-3.5162222385406494,0.9950593113899232,2.521162986755371,0.2008577138185501,0.8453137874603271,0.8453137874603271,0.0,275.0212097167969,282.0,60214.1875,0.0,4130.115234375,1.0,278.8584289550781,282.949951171875,295.66436767578125,300.59161376953125,293.1499938964844,293.1499938964844,279.1499938964844,38751.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129128813743591,1.0,0.0,0.0,3.517064094543457,3.517087459564209,8.253798569057835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7412109375,0.0,1410.0733642578125,1895.4371337890625,0.0,2590.043212890625,0.8781081438064575,1.0,0.0,3.0,1.0,0.0
17850840,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7838872075080872,0.4265287816524505,0.3895902931690216,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9029844999313354,0.6609315276145935,0.6296693682670593,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8504946827888489,0.5520159006118774,0.3892871737480163,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7873826026916504,0.4325128197669983,0.4156231880187988,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6481903195381165,0.2379848659038543,1.103687763214111,284.905517578125,284.95001220703125,300.2861633300781,292.6361694335937,298.0970764160156,297.2310791015625,284.9061279296875,1.0,0.7007837295532227,0.3771139085292816,0.3771139085292816,1.0,1.0,-3.5162222385406494,0.9950593113899232,2.521162986755371,0.2008577138185501,0.8453137874603271,0.8453137874603271,0.0,275.0212097167969,282.0,60214.1875,0.0,4130.115234375,1.0,278.8584289550781,282.949951171875,295.66436767578125,300.59161376953125,293.1499938964844,293.1499938964844,279.1499938964844,38751.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129128813743591,1.0,0.0,0.0,3.517064094543457,3.517087459564209,8.253798569057835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7412109375,0.0,1410.0733642578125,1895.4371337890625,0.0,2590.043212890625,0.8781081438064575,1.0,0.0,3.0,1.0,0.0
17850900,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7827056646347046,0.4264647662639618,0.3893434405326843,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9018521904945374,0.6612321138381958,0.6297495365142822,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8502113223075867,0.553769588470459,0.3903572261333465,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7864784002304077,0.432826429605484,0.4157999753952026,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6474114060401917,0.2380613535642624,1.1038247346878052,285.0119323730469,284.95001220703125,300.2631225585937,292.6103210449219,298.0908203125,297.2326965332031,285.0126037597656,1.0,0.7017306089401245,0.3767519891262054,0.3767519891262054,1.0,1.0,-3.5176796913146973,0.9944379329681396,2.5232417583465576,0.1998271346092224,0.9195666909217834,0.9195666909217834,0.0,276.55828857421875,282.0,59377.41796875,0.0,4143.146484375,1.0,279.0985412597656,283.07257080078125,295.5775756835937,300.34698486328125,293.1499938964844,293.1499938964844,279.1499938964844,34128.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063220381736755,1.0,0.0,0.0,3.566247701644897,3.566270589828491,8.486259162054921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.4326171875,0.0,1428.287841796875,1895.4371337890625,0.0,2529.364990234375,0.8868507742881775,1.0,0.0,3.0,1.0,0.0
17850960,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7820472121238708,0.4265013039112091,0.389424055814743,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9012417793273926,0.6616644263267517,0.6301906704902649,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8504023551940918,0.5556174516677856,0.3916741013526916,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7860344648361206,0.4332489371299743,0.4162253141403198,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6470037698745728,0.2382219135761261,1.104655623435974,284.99627685546875,284.95001220703125,300.24029541015625,292.5850524902344,298.0856018066406,297.2355651855469,284.9949951171875,1.0,0.7027958035469055,0.3763930797576904,0.3763930797576904,1.0,1.0,-3.521400451660156,0.9945640563964844,2.526836395263672,0.1990894973278045,0.9275258779525756,0.9275258779525756,0.0,277.7773742675781,285.0,59491.56640625,0.0,4160.1640625,1.0,279.1422424316406,283.06072998046875,295.5631103515625,300.3697814941406,293.1499938964844,293.1499938964844,278.8500061035156,33506.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043947815895081,1.0,0.0,0.0,3.6301345825195312,3.630157947540283,8.793033430265496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.2333984375,0.0,1492.6221923828125,1895.4371337890625,0.0,2511.673583984375,0.898840069770813,1.0,0.0,3.0,1.0,0.0
17851020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7795113921165466,0.4254440069198608,0.3888355791568756,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8988041281700134,0.6613160371780396,0.6302716135978699,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8496468663215637,0.5582084655761719,0.3937359452247619,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.784109890460968,0.4332857429981231,0.4165782034397125,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6454037427902222,0.2380692660808563,1.105141282081604,284.9063720703125,284.95001220703125,300.19549560546875,292.5363464355469,298.0674133300781,297.2303771972656,284.9069519042969,1.0,0.704752504825592,0.375675231218338,0.375675231218338,1.0,1.0,-3.524287462234497,0.9933094382286072,2.530978202819824,0.1972905546426773,0.8429489731788635,0.8429489731788635,0.0,281.0972595214844,273.0,59981.74609375,0.0,4187.677734375,1.0,278.85858154296875,282.9507751464844,295.5639343261719,300.4739990234375,293.1499938964844,293.1499938964844,279.1499938964844,38724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144572377204895,1.0,0.0,0.0,3.5029408931732178,3.50296401977539,8.187643629753438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8310546875,0.0,1395.1961669921875,1895.4371337890625,0.0,2604.298583984375,0.8749694228172302,1.0,0.0,3.0,1.0,0.0
17851080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7795113921165466,0.4254440069198608,0.3888355791568756,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8988041281700134,0.6613160371780396,0.6302716135978699,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8496468663215637,0.5582084655761719,0.3937359452247619,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.784109890460968,0.4332857429981231,0.4165782034397125,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6454037427902222,0.2380692660808563,1.105141282081604,284.9063720703125,284.95001220703125,300.19549560546875,292.5363464355469,298.0674133300781,297.2303771972656,284.9069519042969,1.0,0.704752504825592,0.375675231218338,0.375675231218338,1.0,1.0,-3.524287462234497,0.9933094382286072,2.530978202819824,0.1972905546426773,0.8429489731788635,0.8429489731788635,0.0,281.0972595214844,273.0,59981.74609375,0.0,4187.677734375,1.0,278.85858154296875,282.9507751464844,295.5639343261719,300.4739990234375,293.1499938964844,293.1499938964844,279.1499938964844,38724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144572377204895,1.0,0.0,0.0,3.5029408931732178,3.50296401977539,8.187643629753438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8310546875,0.0,1395.1961669921875,1895.4371337890625,0.0,2604.298583984375,0.8749694228172302,1.0,0.0,3.0,1.0,0.0
17851140,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7821985483169556,0.4254219532012939,0.3884162008762359,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.902345597743988,0.6619634628295898,0.6304455995559692,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8542551398277283,0.5618151426315308,0.3959269821643829,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7873165011405945,0.4340049028396606,0.4168912172317505,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6477022767066956,0.238306775689125,1.1047958135604858,284.9944763183594,284.95001220703125,300.1519470214844,292.4903564453125,298.056640625,297.2348937988281,284.9935607910156,1.0,0.7026103734970093,0.374957412481308,0.374957412481308,1.0,1.0,-3.52658486366272,0.9918645620346068,2.5347204208374023,0.1952793449163437,0.9229533076286316,0.9229533076286316,0.0,276.7790832519531,261.0,59238.23046875,0.0,4167.703125,1.0,279.1412658691406,283.0600891113281,295.4681701660156,300.25714111328125,293.1499938964844,293.1499938964844,278.8500061035156,33625.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057686686515808,1.0,0.0,0.0,3.6138932704925537,3.613916397094727,8.714529258213588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.552734375,0.0,1475.7764892578125,1895.4371337890625,0.0,2524.282470703125,0.8954604268074036,1.0,0.0,3.0,1.0,0.0
17851200,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7821985483169556,0.4254219532012939,0.3884162008762359,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.902345597743988,0.6619634628295898,0.6304455995559692,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8542551398277283,0.5618151426315308,0.3959269821643829,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7873165011405945,0.4340049028396606,0.4168912172317505,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6477022767066956,0.238306775689125,1.1047958135604858,284.9944763183594,284.95001220703125,300.1519470214844,292.4903564453125,298.056640625,297.2348937988281,284.9935607910156,1.0,0.7026103734970093,0.374957412481308,0.374957412481308,1.0,1.0,-3.52658486366272,0.9918645620346068,2.5347204208374023,0.1952793449163437,0.9229533076286316,0.9229533076286316,0.0,276.7790832519531,261.0,59238.23046875,0.0,4167.703125,1.0,279.1412658691406,283.0600891113281,295.4681701660156,300.25714111328125,293.1499938964844,293.1499938964844,278.8500061035156,33625.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057686686515808,1.0,0.0,0.0,3.6138932704925537,3.613916397094727,8.714529258213588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.552734375,0.0,1475.7764892578125,1895.4371337890625,0.0,2524.282470703125,0.8954604268074036,1.0,0.0,3.0,1.0,0.0
17851260,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.786872386932373,0.4244583249092102,0.3874772489070892,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9085092544555664,0.6615929007530212,0.630054235458374,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8610857725143433,0.5644676685333252,0.3976987898349762,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7926570773124695,0.434087336063385,0.4168387949466705,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6517099142074585,0.2382192313671112,1.1034562587738037,284.906005859375,284.95001220703125,300.1100158691406,292.447509765625,298.0398254394531,297.2304992675781,284.9064636230469,1.0,0.6985928416252136,0.3742586076259613,0.3742586076259613,1.0,1.0,-3.5254507064819336,0.9893429279327391,2.5361077785491943,0.1931198984384536,0.8387371301651001,0.8387371301651001,0.0,269.120849609375,249.0,59673.9609375,0.0,4118.646484375,1.0,278.85870361328125,282.95220947265625,295.47320556640625,300.3622131347656,293.1499938964844,293.1499938964844,279.1499938964844,38801.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154096603393555,1.0,0.0,0.0,3.483959913253784,3.483982801437378,8.099152637441875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.462890625,0.0,1376.173828125,1895.4371337890625,0.0,2613.0966796875,0.8708343505859375,1.0,0.0,3.0,1.0,0.0
17851320,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.786872386932373,0.4244583249092102,0.3874772489070892,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9085092544555664,0.6615929007530212,0.630054235458374,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8610857725143433,0.5644676685333252,0.3976987898349762,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7926570773124695,0.434087336063385,0.4168387949466705,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6517099142074585,0.2382192313671112,1.1034562587738037,284.906005859375,284.95001220703125,300.1100158691406,292.447509765625,298.0398254394531,297.2304992675781,284.9064636230469,1.0,0.6985928416252136,0.3742586076259613,0.3742586076259613,1.0,1.0,-3.5254507064819336,0.9893429279327391,2.5361077785491943,0.1931198984384536,0.8387371301651001,0.8387371301651001,0.0,269.120849609375,249.0,59673.9609375,0.0,4118.646484375,1.0,278.85870361328125,282.95220947265625,295.47320556640625,300.3622131347656,293.1499938964844,293.1499938964844,279.1499938964844,38801.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154096603393555,1.0,0.0,0.0,3.483959913253784,3.483982801437378,8.099152637441875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.462890625,0.0,1376.173828125,1895.4371337890625,0.0,2613.0966796875,0.8708343505859375,1.0,0.0,3.0,1.0,0.0
17851380,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7940717339515686,0.424556016921997,0.3869506418704986,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9180770516395568,0.6622467041015625,0.6300066709518433,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8706484436988831,0.5681683421134949,0.3997863829135895,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8003894686698914,0.4348878860473633,0.4169980883598327,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6576745510101318,0.2385656833648681,1.1024929285049438,284.9931030273437,284.95001220703125,300.0699462890625,292.4081420898437,298.0307922363281,297.2359619140625,284.9922790527344,1.0,0.6936401128768921,0.3735597729682922,0.3735597729682922,1.0,1.0,-3.5262959003448486,0.9874781370162964,2.5388176441192627,0.1909707635641098,0.9172834753990172,0.9172834753990172,0.0,258.9414367675781,237.0,58931.49609375,0.0,4059.568359375,1.0,279.14111328125,283.0611267089844,295.38360595703125,300.1504821777344,293.1499938964844,293.1499938964844,278.8500061035156,33663.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062295913696289,1.0,0.0,0.0,3.5939531326293945,3.5939760208129883,8.618627020950953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.8251953125,0.0,1454.48876953125,1895.4371337890625,0.0,2528.515625,0.8910169005393982,1.0,0.0,3.0,1.0,0.0
17851440,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7940717339515686,0.424556016921997,0.3869506418704986,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9180770516395568,0.6622467041015625,0.6300066709518433,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8706484436988831,0.5681683421134949,0.3997863829135895,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8003894686698914,0.4348878860473633,0.4169980883598327,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6576745510101318,0.2385656833648681,1.1024929285049438,284.9931030273437,284.95001220703125,300.0699462890625,292.4081420898437,298.0307922363281,297.2359619140625,284.9922790527344,1.0,0.6936401128768921,0.3735597729682922,0.3735597729682922,1.0,1.0,-3.5262959003448486,0.9874781370162964,2.5388176441192627,0.1909707635641098,0.9172834753990172,0.9172834753990172,0.0,258.9414367675781,237.0,58931.49609375,0.0,4059.568359375,1.0,279.14111328125,283.0611267089844,295.38360595703125,300.1504821777344,293.1499938964844,293.1499938964844,278.8500061035156,33663.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062295913696289,1.0,0.0,0.0,3.5939531326293945,3.5939760208129883,8.618627020950953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.8251953125,0.0,1454.48876953125,1895.4371337890625,0.0,2528.515625,0.8910169005393982,1.0,0.0,3.0,1.0,0.0
17851500,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7980789542198181,0.4241626858711242,0.3866475522518158,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9235560894012452,0.662124752998352,0.6299561858177185,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8759394884109497,0.5695627331733704,0.4007903337478637,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.804691731929779,0.4350127875804901,0.4170838594436645,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6610873341560364,0.2386079132556915,1.1021465063095093,284.8757629394531,284.95001220703125,300.0506896972656,292.389892578125,298.0235290527344,297.234619140625,284.8753967285156,1.0,0.6909970641136169,0.3732103705406189,0.3732103705406189,1.0,1.0,-3.526771306991577,0.9865555763244628,2.5402159690856934,0.1900237798690796,0.8335050344467163,0.8335050344467163,0.0,253.55490112304688,237.0,59678.47265625,0.0,4028.35498046875,1.0,278.899658203125,282.92852783203125,295.4283142089844,300.3475952148437,293.1499938964844,293.1499938964844,278.8500061035156,38465.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134915828704834,1.0,0.0,0.0,3.5428152084350586,3.5428385734558105,8.375105267077743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.662109375,0.0,1435.0615234375,1895.4371337890625,0.0,2595.3837890625,0.8808326125144958,1.0,0.0,3.0,1.0,0.0
17851560,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8017771244049072,0.4237093329429626,0.3860097229480743,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9287630319595336,0.6618901491165161,0.6295135617256165,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.881007730960846,0.57090163230896,0.4015327095985412,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8087037205696106,0.4350526332855224,0.4169089794158935,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6643295288085938,0.2385848462581634,1.1010923385620115,284.9073486328125,284.95001220703125,300.0320129394531,292.37261962890625,298.015869140625,297.2323913574219,284.9082336425781,1.0,0.6881349682807922,0.3729050755500793,0.3729050755500793,1.0,1.0,-3.524887800216675,0.9849935173988342,2.5398943424224854,0.188908115029335,0.8352334499359131,0.8352334499359131,0.0,248.32598876953125,225.0,59355.98828125,0.0,3992.04833984375,1.0,278.85858154296875,282.9562072753906,295.3972473144531,300.26348876953125,293.1499938964844,293.1499938964844,279.1499938964844,38900.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155792355537415,1.0,0.0,0.0,3.4614500999450684,3.461472749710083,7.994833595148521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.232421875,0.0,1353.92333984375,1895.4371337890625,0.0,2614.6640625,0.8659635186195374,1.0,0.0,3.0,1.0,0.0
17851620,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8112872242927551,0.4238798022270202,0.3854979872703552,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9418180584907532,0.6625252962112427,0.6293944120407104,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8936104774475098,0.5746504664421082,0.4036130607128143,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8183309435844421,0.435907781124115,0.4170650541782379,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6726347208023071,0.2390106171369552,1.1002296209335327,284.9932556152344,284.95001220703125,299.9964904785156,292.3412780761719,298.0086364746094,297.2381286621094,284.9925231933594,1.0,0.6823987364768982,0.3722944557666778,0.3722944557666778,1.0,1.0,-3.525773048400879,0.983408510684967,2.5423645973205566,0.1870370954275131,0.91316157579422,0.91316157579422,0.0,236.6324615478516,213.0,58667.76953125,0.0,3923.932373046875,1.0,279.14093017578125,283.0634765625,295.31573486328125,300.0627746582031,293.1499938964844,293.1499938964844,278.8500061035156,33627.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806200385093689,1.0,0.0,0.0,3.5749244689941406,3.5749473571777344,8.527604791197518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.45703125,0.0,1433.8509521484375,1895.4371337890625,0.0,2528.247802734375,0.8867563009262085,1.0,0.0,3.0,1.0,0.0
