time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8112872242927551,0.4238798022270202,0.3854979872703552,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9418180584907532,0.6625252962112427,0.6293944120407104,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8936104774475098,0.5746504664421082,0.4036130607128143,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8183309435844421,0.435907781124115,0.4170650541782379,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6726347208023071,0.2390106171369552,1.1002296209335327,284.9932556152344,284.95001220703125,299.9964904785156,292.3412780761719,298.0086364746094,297.2381286621094,284.9925231933594,1.0,0.6823987364768982,0.3722944557666778,0.3722944557666778,1.0,1.0,-3.525773048400879,0.983408510684967,2.5423645973205566,0.1870370954275131,0.91316157579422,0.91316157579422,0.0,236.6324615478516,213.0,58667.76953125,0.0,3923.932373046875,1.0,279.14093017578125,283.0634765625,295.31573486328125,300.0627746582031,293.1499938964844,293.1499938964844,278.8500061035156,33627.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806200385093689,1.0,0.0,0.0,3.5749244689941406,3.5749473571777344,8.527604791197518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.45703125,0.0,1433.8509521484375,1895.4371337890625,0.0,2528.247802734375,0.8867563009262085,1.0,0.0,3.0,1.0,0.0
17851740,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.820136547088623,0.4231249094009399,0.3846333920955658,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9543027281761168,0.6621558666229248,0.6288831233978271,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9061822891235352,0.57728511095047,0.405293345451355,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8276066184043884,0.4361073076725006,0.417000412940979,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6810719966888428,0.2390889823436737,1.0990561246871948,284.9065856933594,284.95001220703125,299.9649353027344,292.31549072265625,297.9959716796875,297.2348327636719,284.9072265625,1.0,0.6767135858535767,0.3717082738876343,0.3717082738876343,1.0,1.0,-3.524658203125,0.9812365770339966,2.543421506881714,0.1852305382490158,0.8322250843048096,0.8322250843048096,0.0,225.6963806152344,213.0,59104.9609375,0.0,3855.283935546875,1.0,278.8599853515625,282.95770263671875,295.3417663574219,300.194091796875,293.1499938964844,293.1499938964844,278.8500061035156,38907.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154942989349365,1.0,0.0,0.0,3.44639253616333,3.4464151859283447,7.92542948602204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.71484375,0.0,1338.7681884765625,1895.4371337890625,0.0,2613.87939453125,0.8626852035522461,1.0,0.0,3.0,1.0,0.0
17851800,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8205017447471619,0.4231029748916626,0.3845874071121216,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9548134803771972,0.662146270275116,0.6288479566574097,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9067328572273254,0.5774024128913879,0.4053551256656647,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8279951810836792,0.4361194372177124,0.4169881641864776,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6814278364181519,0.2390931397676468,1.0989773273468018,284.90753173828125,284.95001220703125,299.96368408203125,292.31451416015625,297.9955139160156,297.2347412109375,284.9082946777344,1.0,0.676468014717102,0.3716838657855987,0.3716838657855987,1.0,1.0,-3.5245249271392822,0.9811182618141174,2.5434067249298096,0.185139775276184,0.83170485496521,0.83170485496521,0.0,225.24478149414065,201.0,59104.83984375,0.0,3852.2314453125,1.0,278.85870361328125,282.9580078125,295.3387451171875,300.1878662109375,293.1499938964844,293.1499938964844,279.1499938964844,38826.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815491259098053,1.0,0.0,0.0,3.443770408630371,3.4437930583953857,7.91337413375004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.5771484375,0.0,1335.5606689453125,1895.4371337890625,0.0,2613.850830078125,0.8619505763053894,1.0,0.0,3.0,1.0,0.0
17851860,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8314605951309204,0.4233299791812897,0.384116917848587,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9692317247390748,0.6627073287963867,0.6286607980728149,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9236346483230592,0.5810291767120361,0.4073686599731445,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.839521586894989,0.4370165765285492,0.4171710908412933,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6919989585876465,0.2395639568567276,1.098268747329712,284.9937438964844,284.95001220703125,299.9338684082031,292.29266357421875,297.98956298828125,297.2398986816406,284.99298095703125,1.0,0.6704826951026917,0.3711090683937073,0.3711090683937073,1.0,1.0,-3.5255157947540283,0.9796701669692992,2.5458455085754395,0.1833958625793457,0.9102811217308044,0.9102811217308044,0.0,213.1674041748047,189.0,58474.12890625,0.0,3782.03857421875,1.0,279.1407775878906,283.0682067871094,295.2660217285156,299.99761962890625,293.1499938964844,293.1499938964844,278.8500061035156,33569.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058757185935974,1.0,0.0,0.0,3.5593972206115723,3.559420108795166,8.453688451481867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.0302734375,0.0,1416.9530029296875,1895.4371337890625,0.0,2525.265625,0.8832449316978455,1.0,0.0,3.0,1.0,0.0
17851920,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8314605951309204,0.4233299791812897,0.384116917848587,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9692317247390748,0.6627073287963867,0.6286607980728149,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9236346483230592,0.5810291767120361,0.4073686599731445,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.839521586894989,0.4370165765285492,0.4171710908412933,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6919989585876465,0.2395639568567276,1.098268747329712,284.9937438964844,284.95001220703125,299.9338684082031,292.29266357421875,297.98956298828125,297.2398986816406,284.99298095703125,1.0,0.6704826951026917,0.3711090683937073,0.3711090683937073,1.0,1.0,-3.5255157947540283,0.9796701669692992,2.5458455085754395,0.1833958625793457,0.9102811217308044,0.9102811217308044,0.0,213.1674041748047,189.0,58474.12890625,0.0,3782.03857421875,1.0,279.1407775878906,283.0682067871094,295.2660217285156,299.99761962890625,293.1499938964844,293.1499938964844,278.8500061035156,33569.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058757185935974,1.0,0.0,0.0,3.5593972206115723,3.559420108795166,8.453688451481867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.0302734375,0.0,1416.9530029296875,1895.4371337890625,0.0,2525.265625,0.8832449316978455,1.0,0.0,3.0,1.0,0.0
17851980,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8428446054458618,0.4226172864437103,0.3832569718360901,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.982663869857788,0.6622427105903625,0.6280273795127869,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9415376782417296,0.5836050510406494,0.4089856147766113,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8517966866493225,0.4372751116752624,0.4171306192874908,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7030410766601562,0.2396828979253769,1.0971531867980957,284.9089050292969,284.95001220703125,299.90728759765625,292.27606201171875,297.9778137207031,297.2358093261719,284.9100341796875,1.0,0.6643845438957214,0.3705342710018158,0.3705342710018158,1.0,1.0,-3.5242819786071777,0.9774929285049438,2.5467889308929443,0.1816174983978271,0.8303409218788147,0.8303409218788147,0.0,201.5942840576172,177.0,58939.95703125,0.0,3709.312255859375,1.0,278.8592224121094,282.9639892578125,295.2991943359375,300.13336181640625,293.1499938964844,293.1499938964844,279.1499938964844,38813.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148742318153381,1.0,0.0,0.0,3.4305546283721924,3.430577039718628,7.852753469705931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.01171875,0.0,1322.239990234375,1895.4371337890625,0.0,2608.150390625,0.8590126633644104,1.0,0.0,3.0,1.0,0.0
17852040,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8428446054458618,0.4226172864437103,0.3832569718360901,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.982663869857788,0.6622427105903625,0.6280273795127869,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9415376782417296,0.5836050510406494,0.4089856147766113,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8517966866493225,0.4372751116752624,0.4171306192874908,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7030410766601562,0.2396828979253769,1.0971531867980957,284.9089050292969,284.95001220703125,299.90728759765625,292.27606201171875,297.9778137207031,297.2358093261719,284.9100341796875,1.0,0.6643845438957214,0.3705342710018158,0.3705342710018158,1.0,1.0,-3.5242819786071777,0.9774929285049438,2.5467889308929443,0.1816174983978271,0.8303409218788147,0.8303409218788147,0.0,201.5942840576172,177.0,58939.95703125,0.0,3709.312255859375,1.0,278.8592224121094,282.9639892578125,295.2991943359375,300.13336181640625,293.1499938964844,293.1499938964844,279.1499938964844,38813.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148742318153381,1.0,0.0,0.0,3.4305546283721924,3.430577039718628,7.852753469705931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.01171875,0.0,1322.239990234375,1895.4371337890625,0.0,2608.150390625,0.8590126633644104,1.0,0.0,3.0,1.0,0.0
17852100,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8493451476097107,0.4227065742015838,0.3828822374343872,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9894221425056458,0.6624330878257751,0.6277231574058533,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9511399865150452,0.5853492021560669,0.4098343849182129,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8587700724601746,0.4376886487007141,0.4171140491962433,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7091119885444641,0.2398906797170639,1.0965096950531006,285.0094909667969,284.95001220703125,299.89532470703125,292.2698669433594,297.9751892089844,297.2377319335937,285.0096435546875,1.0,0.6612756252288818,0.3702468872070312,0.3702468872070312,1.0,1.0,-3.5236856937408447,0.976416826248169,2.547268867492676,0.1806143373250961,0.9014059901237488,0.9014059901237488,0.0,195.6682891845703,177.0,58238.4765625,0.0,3672.19091796875,1.0,279.09649658203125,283.0843811035156,295.2313842773437,299.91485595703125,293.1499938964844,293.1499938964844,279.1499938964844,33959.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076779842376709,1.0,0.0,0.0,3.486377954483032,3.4863998889923096,8.110398539429298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.314453125,0.0,1344.051025390625,1895.4371337890625,0.0,2541.826416015625,0.8688536286354065,1.0,0.0,3.0,1.0,0.0
17852160,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8571250438690186,0.4228785634040832,0.3828108608722687,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.996636927127838,0.6627336144447327,0.6277564167976379,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9616808891296388,0.5871626138687134,0.4109193980693817,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8670080304145813,0.4381991922855377,0.417334496974945,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7158581018447876,0.2401760816574096,1.0965278148651123,284.9933776855469,284.95001220703125,299.88427734375,292.26513671875,297.9735717773437,297.2406005859375,284.9922790527344,1.0,0.6582746505737305,0.3699647486209869,0.3699647486209869,1.0,1.0,-3.5252301692962646,0.9760463237762452,2.5491838455200195,0.1798907369375229,0.9079558253288268,0.9079558253288268,0.0,189.427963256836,180.0,58346.1484375,0.0,3638.44384765625,1.0,279.1416015625,283.0704345703125,295.23663330078125,299.956787109375,293.1499938964844,293.1499938964844,278.8500061035156,33443.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050599098205566,1.0,0.0,0.0,3.550642728805542,3.550665140151977,8.412154102188651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.83203125,0.0,1406.806640625,1895.4371337890625,0.0,2517.776123046875,0.8809581398963928,1.0,0.0,3.0,1.0,0.0
17852220,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8622133731842041,0.422162801027298,0.3822452127933502,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6624674201011658,0.6242430806159973,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9694175720214844,0.5896803736686707,0.4127218723297119,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8728731274604797,0.438452661037445,0.4175969064235687,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.720382034778595,0.2402877807617187,1.0968302488327026,284.9104309082031,284.95001220703125,299.8650817871094,292.2601928710937,297.9638977050781,297.23651123046875,284.9115295410156,1.0,0.6560614109039307,0.3694004416465759,0.3694004416465759,1.0,1.0,-3.522897481918335,0.973536729812622,2.549360752105713,0.1781911551952362,0.8294991850852966,0.8294991850852966,0.0,185.19813537597656,183.0,58822.22265625,0.0,3607.56298828125,1.0,278.8588562011719,282.9677429199219,295.2821960449219,300.1045837402344,293.1499938964844,293.1499938964844,279.1499938964844,38770.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139263391494751,1.0,0.0,0.0,3.420452117919922,3.4204745292663574,7.806571602486656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.970703125,0.0,1311.8912353515625,1895.4371337890625,0.0,2599.396728515625,0.8568059802055359,1.0,0.0,3.0,1.0,0.0
17852280,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8622133731842041,0.422162801027298,0.3822452127933502,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6624674201011658,0.6242430806159973,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9694175720214844,0.5896803736686707,0.4127218723297119,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8728731274604797,0.438452661037445,0.4175969064235687,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.720382034778595,0.2402877807617187,1.0968302488327026,284.9104309082031,284.95001220703125,299.8650817871094,292.2601928710937,297.9638977050781,297.23651123046875,284.9115295410156,1.0,0.6560614109039307,0.3694004416465759,0.3694004416465759,1.0,1.0,-3.522897481918335,0.973536729812622,2.549360752105713,0.1781911551952362,0.8294991850852966,0.8294991850852966,0.0,185.19813537597656,183.0,58822.22265625,0.0,3607.56298828125,1.0,278.8588562011719,282.9677429199219,295.2821960449219,300.1045837402344,293.1499938964844,293.1499938964844,279.1499938964844,38770.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139263391494751,1.0,0.0,0.0,3.420452117919922,3.4204745292663574,7.806571602486656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.970703125,0.0,1311.8912353515625,1895.4371337890625,0.0,2599.396728515625,0.8568059802055359,1.0,0.0,3.0,1.0,0.0
17852340,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8638690114021301,0.4223458468914032,0.3821631073951721,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6636815071105957,0.6206803917884827,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.972954034805298,0.5931324362754822,0.4149169027805328,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8750656843185425,0.4393145442008972,0.4181929230690002,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7219891548156738,0.2407143265008926,1.098035216331482,284.9934997558594,284.95001220703125,299.8500061035156,292.2616271972656,297.9618225097656,297.2411499023437,284.9927978515625,1.0,0.6556464433670044,0.3688361644744873,0.3688361644744873,1.0,1.0,-3.523592948913574,0.972030758857727,2.5515620708465576,0.1763063967227935,0.9061633944511414,0.9061633944511414,0.0,183.9720764160156,186.0,58231.484375,0.0,3601.622314453125,1.0,279.1405944824219,283.07342529296875,295.2321472167969,299.9414367675781,293.1499938964844,293.1499938964844,278.8500061035156,33514.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803757905960083,1.0,0.0,0.0,3.5396766662597656,3.5396993160247803,8.360273682228581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5087890625,0.0,1395.822998046875,1895.4371337890625,0.0,2505.83251953125,0.8787767291069031,1.0,0.0,3.0,1.0,0.0
17852400,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8638690114021301,0.4223458468914032,0.3821631073951721,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6636815071105957,0.6206803917884827,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.972954034805298,0.5931324362754822,0.4149169027805328,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8750656843185425,0.4393145442008972,0.4181929230690002,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7219891548156738,0.2407143265008926,1.098035216331482,284.9934997558594,284.95001220703125,299.8500061035156,292.2616271972656,297.9618225097656,297.2411499023437,284.9927978515625,1.0,0.6556464433670044,0.3688361644744873,0.3688361644744873,1.0,1.0,-3.523592948913574,0.972030758857727,2.5515620708465576,0.1763063967227935,0.9061633944511414,0.9061633944511414,0.0,183.9720764160156,186.0,58231.484375,0.0,3601.622314453125,1.0,279.1405944824219,283.07342529296875,295.2321472167969,299.9414367675781,293.1499938964844,293.1499938964844,278.8500061035156,33514.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803757905960083,1.0,0.0,0.0,3.5396766662597656,3.5396993160247803,8.360273682228581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5087890625,0.0,1395.822998046875,1895.4371337890625,0.0,2505.83251953125,0.8787767291069031,1.0,0.0,3.0,1.0,0.0
17852460,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8631349205970764,0.4215804636478424,0.3816930949687958,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6638472676277161,0.6215075254440308,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9739131927490234,0.5955572128295898,0.4167669415473938,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.87493497133255,0.4395192861557007,0.4185653328895569,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7218502759933472,0.2407628893852234,1.0988225936889648,284.9136047363281,284.95001220703125,299.8385009765625,292.2685241699219,297.9542236328125,297.2366027832031,284.91436767578125,1.0,0.6564788222312927,0.3682915270328522,0.3682915270328522,1.0,1.0,-3.527642250061035,0.9716511368751526,2.555991172790528,0.1750614494085312,0.8309634327888489,0.8309634327888489,0.0,184.4360198974609,189.0,58823.625,0.0,3614.346923828125,1.0,278.8589172363281,282.9712829589844,295.28955078125,300.1053771972656,293.1499938964844,293.1499938964844,279.1499938964844,38529.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123331665992737,1.0,0.0,0.0,3.418540477752685,3.418562889099121,7.797847842994088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.65625,0.0,1308.3074951171875,1895.4371337890625,0.0,2584.69580078125,0.8561703562736511,1.0,0.0,3.0,1.0,0.0
17852520,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8631349205970764,0.4215804636478424,0.3816930949687958,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6638472676277161,0.6215075254440308,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9739131927490234,0.5955572128295898,0.4167669415473938,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.87493497133255,0.4395192861557007,0.4185653328895569,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7218502759933472,0.2407628893852234,1.0988225936889648,284.9136047363281,284.95001220703125,299.8385009765625,292.2685241699219,297.9542236328125,297.2366027832031,284.91436767578125,1.0,0.6564788222312927,0.3682915270328522,0.3682915270328522,1.0,1.0,-3.527642250061035,0.9716511368751526,2.555991172790528,0.1750614494085312,0.8309634327888489,0.8309634327888489,0.0,184.4360198974609,189.0,58823.625,0.0,3614.346923828125,1.0,278.8589172363281,282.9712829589844,295.28955078125,300.1053771972656,293.1499938964844,293.1499938964844,279.1499938964844,38529.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123331665992737,1.0,0.0,0.0,3.418540477752685,3.418562889099121,7.797847842994088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.65625,0.0,1308.3074951171875,1895.4371337890625,0.0,2584.69580078125,0.8561703562736511,1.0,0.0,3.0,1.0,0.0
17852580,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8620491027832031,0.4217486679553985,0.3816697895526886,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6642497181892395,0.6238296031951904,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9743852615356444,0.5989454388618469,0.4189741313457489,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8742893934249878,0.4403592050075531,0.4192170798778534,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7212868332862854,0.2411423474550247,1.1001944541931152,284.9987487792969,284.95001220703125,299.8297424316406,292.279541015625,297.9532470703125,297.23992919921875,284.9980773925781,1.0,0.6581576466560364,0.367746889591217,0.367746889591217,1.0,1.0,-3.535490036010742,0.9724958539009094,2.562994241714477,0.1741257458925247,0.9117459058761596,0.9117459058761596,0.0,185.57293701171875,192.0,58377.37109375,0.0,3640.51123046875,1.0,279.140625,283.0762634277344,295.2524108886719,299.9654541015625,293.1499938964844,293.1499938964844,278.8500061035156,33247.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026612997055054,1.0,0.0,0.0,3.546128034591675,3.5461504459381104,8.39077586078929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.4599609375,0.0,1400.6373291015625,1895.4371337890625,0.0,2495.7822265625,0.8800409436225891,1.0,0.0,3.0,1.0,0.0
17852640,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8620491027832031,0.4217486679553985,0.3816697895526886,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6642497181892395,0.6238296031951904,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9743852615356444,0.5989454388618469,0.4189741313457489,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8742893934249878,0.4403592050075531,0.4192170798778534,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7212868332862854,0.2411423474550247,1.1001944541931152,284.9987487792969,284.95001220703125,299.8297424316406,292.279541015625,297.9532470703125,297.23992919921875,284.9980773925781,1.0,0.6581576466560364,0.367746889591217,0.367746889591217,1.0,1.0,-3.535490036010742,0.9724958539009094,2.562994241714477,0.1741257458925247,0.9117459058761596,0.9117459058761596,0.0,185.57293701171875,192.0,58377.37109375,0.0,3640.51123046875,1.0,279.140625,283.0762634277344,295.2524108886719,299.9654541015625,293.1499938964844,293.1499938964844,278.8500061035156,33247.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026612997055054,1.0,0.0,0.0,3.546128034591675,3.5461504459381104,8.39077586078929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.4599609375,0.0,1400.6373291015625,1895.4371337890625,0.0,2495.7822265625,0.8800409436225891,1.0,0.0,3.0,1.0,0.0
17852700,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8611237406730652,0.4213869869709015,0.38161501288414,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.6638568639755249,0.6256282329559326,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9742022156715392,0.6001438498497009,0.4200257658958435,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8736046552658081,0.44049072265625,0.4195466637611389,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7207410335540771,0.2411752939224243,1.1009598970413208,284.88555908203125,284.95001220703125,299.8263244628906,292.2865295410156,297.9499206542969,297.2373352050781,284.8851013183594,1.0,0.6592329144477844,0.3674745857715606,0.3674745857715606,1.0,1.0,-3.540172576904297,0.9731559753417968,2.5670166015625,0.1737978458404541,0.8332582116127014,0.8332582116127014,0.0,186.4419860839844,192.0,59335.125,0.0,3657.318359375,1.0,278.9006042480469,282.9466857910156,295.32342529296875,300.1954650878906,293.1499938964844,293.1499938964844,278.8500061035156,37852.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098186254501343,1.0,0.0,0.0,3.5060818195343018,3.5061049461364746,8.202333106055448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3955078125,0.0,1392.1865234375,1895.4371337890625,0.0,2561.523193359375,0.8723693490028381,1.0,0.0,3.0,1.0,0.0
17852760,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8592937588691711,0.4209498167037964,0.381235808134079,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.6631580591201782,0.6276596188545227,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9730952978134156,0.6012668609619141,0.4208065867424011,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8720502853393555,0.4405266642570495,0.4196216464042663,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7195107340812683,0.2411261200904846,1.1010087728500366,284.9150085449219,284.95001220703125,299.8235168457031,292.29443359375,297.9458923339844,297.2336730957031,284.91558837890625,1.0,0.6603032946586609,0.3671453297138214,0.3671453297138214,1.0,1.0,-3.5432519912719727,0.973131775856018,2.570120096206665,0.1731632798910141,0.8364014625549316,0.8364014625549316,0.0,187.7396850585937,195.0,59096.11328125,0.0,3672.78955078125,1.0,278.85888671875,282.96685791015625,295.3189697265625,300.14959716796875,293.1499938964844,293.1499938964844,279.1499938964844,38226.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119994401931763,1.0,0.0,0.0,3.43839168548584,3.4384140968322754,7.888673394518264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.103515625,0.0,1325.937255859375,1895.4371337890625,0.0,2581.6181640625,0.8603171110153198,1.0,0.0,3.0,1.0,0.0
17852820,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8559490442276001,0.4210573732852936,0.381226509809494,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.996712565422058,0.6627914309501648,0.6279839873313904,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9710051417350768,0.6045305728912354,0.4229797422885895,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8690423369407654,0.441307783126831,0.4202897548675537,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7170656323432922,0.2414165884256363,1.1023261547088623,284.9994506835937,284.95001220703125,299.819580078125,292.3128662109375,297.9451904296875,297.2359924316406,284.9986572265625,1.0,0.6624578237533569,0.3664867877960205,0.3664867877960205,1.0,1.0,-3.548630714416504,0.9728102087974548,2.5758204460144043,0.1716749817132949,0.9175479412078856,0.9175479412078856,0.0,190.53663635253903,198.0,58650.0078125,0.0,3703.098876953125,1.0,279.14080810546875,283.0722045898437,295.2874755859375,300.0169677734375,293.1499938964844,293.1499938964844,278.8500061035156,33191.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027101159095764,1.0,0.0,0.0,3.566706418991089,3.5667293071746826,8.488443086207553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.1318359375,0.0,1421.922119140625,1895.4371337890625,0.0,2496.229248046875,0.8845959305763245,1.0,0.0,3.0,1.0,0.0
17852880,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8559490442276001,0.4210573732852936,0.381226509809494,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.996712565422058,0.6627914309501648,0.6279839873313904,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9710051417350768,0.6045305728912354,0.4229797422885895,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8690423369407654,0.441307783126831,0.4202897548675537,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7170656323432922,0.2414165884256363,1.1023261547088623,284.9994506835937,284.95001220703125,299.819580078125,292.3128662109375,297.9451904296875,297.2359924316406,284.9986572265625,1.0,0.6624578237533569,0.3664867877960205,0.3664867877960205,1.0,1.0,-3.548630714416504,0.9728102087974548,2.5758204460144043,0.1716749817132949,0.9175479412078856,0.9175479412078856,0.0,190.53663635253903,198.0,58650.0078125,0.0,3703.098876953125,1.0,279.14080810546875,283.0722045898437,295.2874755859375,300.0169677734375,293.1499938964844,293.1499938964844,278.8500061035156,33191.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027101159095764,1.0,0.0,0.0,3.566706418991089,3.5667293071746826,8.488443086207553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.1318359375,0.0,1421.922119140625,1895.4371337890625,0.0,2496.229248046875,0.8845959305763245,1.0,0.0,3.0,1.0,0.0
17852940,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8514277935028076,0.4201666116714477,0.3807812929153442,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9926713705062866,0.6617279052734375,0.6273220181465149,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9675323963165284,0.6066798567771912,0.4247509241104126,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8649335503578186,0.4413895308971405,0.4206862449645996,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7136840224266052,0.2412995100021362,1.1030035018920898,284.9090270996094,284.95001220703125,299.8178100585937,292.3345947265625,297.93853759765625,297.2294921875,284.91082763671875,1.0,0.6644693613052368,0.365828275680542,0.365828275680542,1.0,1.0,-3.5507309436798096,0.9714248776435852,2.579306125640869,0.1699876636266708,0.8354640007019043,0.8354640007019043,0.0,193.976791381836,201.0,59258.80859375,0.0,3729.1953125,1.0,278.8586730957031,282.9586181640625,295.3599548339844,300.2071533203125,293.1499938964844,293.1499938964844,279.1499938964844,38616.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122034668922424,1.0,0.0,0.0,3.449280261993408,3.449302911758423,7.938716066746565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.2939453125,0.0,1339.6148681640625,1895.4371337890625,0.0,2583.499755859375,0.8629750609397888,1.0,0.0,3.0,1.0,0.0
17853000,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8514277935028076,0.4201666116714477,0.3807812929153442,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9926713705062866,0.6617279052734375,0.6273220181465149,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9675323963165284,0.6066798567771912,0.4247509241104126,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8649335503578186,0.4413895308971405,0.4206862449645996,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7136840224266052,0.2412995100021362,1.1030035018920898,284.9090270996094,284.95001220703125,299.8178100585937,292.3345947265625,297.93853759765625,297.2294921875,284.91082763671875,1.0,0.6644693613052368,0.365828275680542,0.365828275680542,1.0,1.0,-3.5507309436798096,0.9714248776435852,2.579306125640869,0.1699876636266708,0.8354640007019043,0.8354640007019043,0.0,193.976791381836,201.0,59258.80859375,0.0,3729.1953125,1.0,278.8586730957031,282.9586181640625,295.3599548339844,300.2071533203125,293.1499938964844,293.1499938964844,279.1499938964844,38616.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122034668922424,1.0,0.0,0.0,3.449280261993408,3.449302911758423,7.938716066746565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.2939453125,0.0,1339.6148681640625,1895.4371337890625,0.0,2583.499755859375,0.8629750609397888,1.0,0.0,3.0,1.0,0.0
17853060,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8482778668403625,0.4202750921249389,0.3807428777217865,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9896531105041504,0.6618050336837769,0.6272099018096924,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.965440571308136,0.6098667979240417,0.4268504679203033,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8620935082435608,0.4421566724777221,0.4213167726993561,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7111936211585999,0.2415530830621719,1.1040593385696411,284.9991760253906,284.95001220703125,299.8179016113281,292.3592834472656,297.9393920898437,297.2322692871094,284.99810791015625,1.0,0.666486918926239,0.3652292191982269,0.3652292191982269,1.0,1.0,-3.555095195770264,0.9709500670433044,2.5841453075408936,0.1685020625591278,0.9201316833496094,0.9201316833496094,0.0,196.7577667236328,204.0,58820.03515625,0.0,3757.01220703125,1.0,279.1416931152344,283.0689392089844,295.3302917480469,300.0699768066406,293.1499938964844,293.1499938964844,278.8500061035156,33172.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020957112312317,1.0,0.0,0.0,3.5810437202453613,3.581066608428955,8.556823445360351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.1201171875,0.0,1437.0372314453125,1895.4371337890625,0.0,2490.601318359375,0.8875598907470703,1.0,0.0,3.0,1.0,0.0
17853120,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8482778668403625,0.4202750921249389,0.3807428777217865,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9896531105041504,0.6618050336837769,0.6272099018096924,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.965440571308136,0.6098667979240417,0.4268504679203033,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8620935082435608,0.4421566724777221,0.4213167726993561,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7111936211585999,0.2415530830621719,1.1040593385696411,284.9991760253906,284.95001220703125,299.8179016113281,292.3592834472656,297.9393920898437,297.2322692871094,284.99810791015625,1.0,0.666486918926239,0.3652292191982269,0.3652292191982269,1.0,1.0,-3.555095195770264,0.9709500670433044,2.5841453075408936,0.1685020625591278,0.9201316833496094,0.9201316833496094,0.0,196.7577667236328,204.0,58820.03515625,0.0,3757.01220703125,1.0,279.1416931152344,283.0689392089844,295.3302917480469,300.0699768066406,293.1499938964844,293.1499938964844,278.8500061035156,33172.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020957112312317,1.0,0.0,0.0,3.5810437202453613,3.581066608428955,8.556823445360351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.1201171875,0.0,1437.0372314453125,1895.4371337890625,0.0,2490.601318359375,0.8875598907470703,1.0,0.0,3.0,1.0,0.0
17853180,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8441917300224304,0.4194001853466034,0.3803094327449798,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.985659658908844,0.660864531993866,0.6267271041870117,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.96211838722229,0.6118009686470032,0.4285014569759369,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8583944439888,0.4422412812709808,0.4217117726802826,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.707896888256073,0.2414188235998153,1.1046392917633057,284.9111022949219,284.95001220703125,299.8197021484375,292.38671875,297.9336242675781,297.2254638671875,284.911865234375,1.0,0.6684394478797913,0.3646301627159118,0.3646301627159118,1.0,1.0,-3.5571610927581787,0.9697315096855164,2.5874297618865967,0.1669982969760894,0.8401556015014648,0.8401556015014648,0.0,200.1078643798828,207.0,59578.7578125,0.0,3782.551513671875,1.0,278.85845947265625,282.962890625,295.4092712402344,300.2654113769531,293.1499938964844,293.1499938964844,279.1499938964844,38430.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110693097114563,1.0,0.0,0.0,3.467402935028076,3.467425584793091,8.022355473258358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.4697265625,0.0,1356.6251220703125,1895.4371337890625,0.0,2573.044189453125,0.866847813129425,1.0,0.0,3.0,1.0,0.0
17853240,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8441917300224304,0.4194001853466034,0.3803094327449798,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.985659658908844,0.660864531993866,0.6267271041870117,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.96211838722229,0.6118009686470032,0.4285014569759369,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8583944439888,0.4422412812709808,0.4217117726802826,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.707896888256073,0.2414188235998153,1.1046392917633057,284.9111022949219,284.95001220703125,299.8197021484375,292.38671875,297.9336242675781,297.2254638671875,284.911865234375,1.0,0.6684394478797913,0.3646301627159118,0.3646301627159118,1.0,1.0,-3.5571610927581787,0.9697315096855164,2.5874297618865967,0.1669982969760894,0.8401556015014648,0.8401556015014648,0.0,200.1078643798828,207.0,59578.7578125,0.0,3782.551513671875,1.0,278.85845947265625,282.962890625,295.4092712402344,300.2654113769531,293.1499938964844,293.1499938964844,279.1499938964844,38430.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110693097114563,1.0,0.0,0.0,3.467402935028076,3.467425584793091,8.022355473258358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.4697265625,0.0,1356.6251220703125,1895.4371337890625,0.0,2573.044189453125,0.866847813129425,1.0,0.0,3.0,1.0,0.0
17853300,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8423531651496887,0.4194039702415466,0.3801322877407074,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9837658405303956,0.6608200669288635,0.6264890432357788,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9606282114982604,0.6132134795188904,0.4293287694454193,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.856719434261322,0.4425675272941589,0.4219005703926086,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.706336498260498,0.2414917945861816,1.1047769784927368,285.0142822265625,284.95001220703125,299.8211975097656,292.4013671875,297.9337158203125,297.2258605957031,285.0146789550781,1.0,0.6693583130836487,0.3643306493759155,0.3643306493759155,1.0,1.0,-3.5580430030822754,0.9690793752670288,2.588963508605957,0.1660980880260467,0.9137600660324096,0.9137600660324096,0.0,201.6626739501953,207.0,58817.11328125,0.0,3794.232177734375,1.0,279.09735107421875,283.0802917480469,295.3616943359375,300.07000732421875,293.1499938964844,293.1499938964844,279.1499938964844,33755.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037275671958923,1.0,0.0,0.0,3.525153398513794,3.525175809860229,8.291809763250058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.146484375,0.0,1382.4349365234375,1895.4371337890625,0.0,2505.554443359375,0.8773373365402222,1.0,0.0,3.0,1.0,0.0
17853360,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8412498235702515,0.4195045530796051,0.3802700936794281,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9825411438941956,0.6609023809432983,0.6266044974327087,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9599576592445374,0.6147010922431946,0.4304051399230957,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8557478189468384,0.4430009126663208,0.422337532043457,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7053996324539185,0.2416465878486633,1.1055899858474731,284.9998779296875,284.95001220703125,299.822998046875,292.41656494140625,297.93475341796875,297.2273864746094,284.998779296875,1.0,0.6703963279724121,0.3640461564064026,0.3640461564064026,1.0,1.0,-3.5611443519592285,0.9691765904426576,2.591967821121216,0.1655024886131286,0.9234474897384644,0.9234474897384644,0.0,202.8861083984375,210.0,59007.4921875,0.0,3809.500244140625,1.0,279.1418151855469,283.0674133300781,295.3871459960937,300.1373596191406,293.1499938964844,293.1499938964844,278.8500061035156,33180.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010103106498718,1.0,0.0,0.0,3.594235897064209,3.594259023666382,8.61998387335916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.3203125,0.0,1451.2352294921875,1895.4371337890625,0.0,2480.665771484375,0.8905811309814453,1.0,0.0,3.0,1.0,0.0
17853420,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.837420642375946,0.4186256825923919,0.3798351585865021,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.978417158126831,0.6599088311195374,0.6260719299316406,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9566270112991332,0.6164677739143372,0.4319154620170593,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8522930145263672,0.4430725276470184,0.4227233231067657,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.702190101146698,0.2414894104003906,1.1060665845870972,284.9109191894531,284.95001220703125,299.8275756835937,292.4485778808594,297.9296875,297.22039794921875,284.91143798828125,1.0,0.6722897291183472,0.3634771108627319,0.3634771108627319,1.0,1.0,-3.5628435611724854,0.9679283499717712,2.5949153900146484,0.1640581935644149,0.8428035974502563,0.8428035974502563,0.0,206.2303771972656,213.0,59731.765625,0.0,3834.1474609375,1.0,278.8587951660156,282.957763671875,295.4704284667969,300.3387145996094,293.1499938964844,293.1499938964844,279.1499938964844,38320.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099378347396851,1.0,0.0,0.0,3.482794761657715,3.4828176498413086,8.093736596492818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.693359375,0.0,1371.5428466796875,1895.4371337890625,0.0,2562.620849609375,0.8701743483543396,1.0,0.0,3.0,1.0,0.0
17853480,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.837420642375946,0.4186256825923919,0.3798351585865021,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.978417158126831,0.6599088311195374,0.6260719299316406,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9566270112991332,0.6164677739143372,0.4319154620170593,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8522930145263672,0.4430725276470184,0.4227233231067657,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.702190101146698,0.2414894104003906,1.1060665845870972,284.9109191894531,284.95001220703125,299.8275756835937,292.4485778808594,297.9296875,297.22039794921875,284.91143798828125,1.0,0.6722897291183472,0.3634771108627319,0.3634771108627319,1.0,1.0,-3.5628435611724854,0.9679283499717712,2.5949153900146484,0.1640581935644149,0.8428035974502563,0.8428035974502563,0.0,206.2303771972656,213.0,59731.765625,0.0,3834.1474609375,1.0,278.8587951660156,282.957763671875,295.4704284667969,300.3387145996094,293.1499938964844,293.1499938964844,279.1499938964844,38320.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099378347396851,1.0,0.0,0.0,3.482794761657715,3.4828176498413086,8.093736596492818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.693359375,0.0,1371.5428466796875,1895.4371337890625,0.0,2562.620849609375,0.8701743483543396,1.0,0.0,3.0,1.0,0.0
