time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8346949219703674,0.4187241792678833,0.37979856133461,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9752477407455444,0.6598985195159912,0.6259122490882874,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9545472264289856,0.6192775964736938,0.4337556660175323,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8498560190200806,0.4438168704509735,0.4233403205871582,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6998250484466553,0.2417001277208328,1.1069462299346924,285.0005187988281,284.95001220703125,299.8332214355469,292.482421875,297.9315490722656,297.2224426269531,284.9997253417969,1.0,0.6741978526115417,0.3629080951213836,0.3629080951213836,1.0,1.0,-3.56661343574524,0.967344045639038,2.599269390106201,0.1626589149236679,0.926925778388977,0.926925778388977,0.0,208.9840545654297,216.0,59229.921875,0.0,3860.500732421875,1.0,279.14117431640625,283.0679016113281,295.4538269042969,300.21661376953125,293.1499938964844,293.1499938964844,278.8500061035156,33256.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999333143234253,1.0,0.0,0.0,3.606147050857544,3.606170177459717,8.677210985297279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.9033203125,0.0,1464.6441650390625,1895.4371337890625,0.0,2470.815185546875,0.8934907913208008,1.0,0.0,3.0,1.0,0.0
17853600,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8346949219703674,0.4187241792678833,0.37979856133461,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9752477407455444,0.6598985195159912,0.6259122490882874,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9545472264289856,0.6192775964736938,0.4337556660175323,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8498560190200806,0.4438168704509735,0.4233403205871582,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6998250484466553,0.2417001277208328,1.1069462299346924,285.0005187988281,284.95001220703125,299.8332214355469,292.482421875,297.9315490722656,297.2224426269531,284.9997253417969,1.0,0.6741978526115417,0.3629080951213836,0.3629080951213836,1.0,1.0,-3.56661343574524,0.967344045639038,2.599269390106201,0.1626589149236679,0.926925778388977,0.926925778388977,0.0,208.9840545654297,216.0,59229.921875,0.0,3860.500732421875,1.0,279.14117431640625,283.0679016113281,295.4538269042969,300.21661376953125,293.1499938964844,293.1499938964844,278.8500061035156,33256.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999333143234253,1.0,0.0,0.0,3.606147050857544,3.606170177459717,8.677210985297279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.9033203125,0.0,1464.6441650390625,1895.4371337890625,0.0,2470.815185546875,0.8934907913208008,1.0,0.0,3.0,1.0,0.0
17853660,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8310706615447998,0.4178293645381927,0.3793475329875946,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9710163474082948,0.658846914768219,0.6253232955932617,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9512686729431152,0.6209439635276794,0.4351953864097595,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8466091752052307,0.4438602328300476,0.4236998260021209,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6967436671257019,0.2415227591991424,1.107331156730652,284.910400390625,284.95001220703125,299.8397216796875,292.5178527832031,297.9270324707031,297.215576171875,284.91094970703125,1.0,0.676042914390564,0.3623369336128235,0.3623369336128235,1.0,1.0,-3.567999124526977,0.9659790396690368,2.602020025253296,0.1612721681594848,0.8453822731971741,0.8453822731971741,0.0,212.32931518554688,219.0,59961.1328125,0.0,3884.41455078125,1.0,278.8586730957031,282.9564514160156,295.5397033691406,300.4222717285156,293.1499938964844,293.1499938964844,279.1499938964844,38325.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088328838348389,1.0,0.0,0.0,3.497062921524048,3.4970858097076416,8.160188258443668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.70703125,0.0,1386.24951171875,1895.4371337890625,0.0,2552.44970703125,0.873336136341095,1.0,0.0,3.0,1.0,0.0
17853720,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8310706615447998,0.4178293645381927,0.3793475329875946,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9710163474082948,0.658846914768219,0.6253232955932617,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9512686729431152,0.6209439635276794,0.4351953864097595,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8466091752052307,0.4438602328300476,0.4236998260021209,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6967436671257019,0.2415227591991424,1.107331156730652,284.910400390625,284.95001220703125,299.8397216796875,292.5178527832031,297.9270324707031,297.215576171875,284.91094970703125,1.0,0.676042914390564,0.3623369336128235,0.3623369336128235,1.0,1.0,-3.567999124526977,0.9659790396690368,2.602020025253296,0.1612721681594848,0.8453822731971741,0.8453822731971741,0.0,212.32931518554688,219.0,59961.1328125,0.0,3884.41455078125,1.0,278.8586730957031,282.9564514160156,295.5397033691406,300.4222717285156,293.1499938964844,293.1499938964844,279.1499938964844,38325.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088328838348389,1.0,0.0,0.0,3.497062921524048,3.4970858097076416,8.160188258443668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.70703125,0.0,1386.24951171875,1895.4371337890625,0.0,2552.44970703125,0.873336136341095,1.0,0.0,3.0,1.0,0.0
17853780,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8284947872161865,0.4179192781448364,0.3792999684810638,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9677852392196656,0.6587855815887451,0.6251126527786255,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9492447972297668,0.623671293258667,0.4369744062423706,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.844327449798584,0.444581538438797,0.424292653799057,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6944824457168579,0.2417181134223938,1.1081327199935913,285.00128173828125,284.95001220703125,299.8468933105469,292.5545654296875,297.92938232421875,297.2177429199219,285.00048828125,1.0,0.6779050827026367,0.3617657423019409,0.3617657423019409,1.0,1.0,-3.571497917175293,0.9652899503707886,2.606207847595215,0.1599300801753997,0.9306191205978394,0.9306191205978394,0.0,215.07696533203125,222.0,59454.4453125,0.0,3910.1259765625,1.0,279.1412658691406,283.0679016113281,295.5259704589844,300.3028869628906,293.1499938964844,293.1499938964844,278.8500061035156,33261.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988150715827942,1.0,0.0,0.0,3.619895696640015,3.619918823242188,8.743501780372753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.921875,0.0,1479.6104736328125,1895.4371337890625,0.0,2460.5966796875,0.8965767025947571,1.0,0.0,3.0,1.0,0.0
17853840,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8284947872161865,0.4179192781448364,0.3792999684810638,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9677852392196656,0.6587855815887451,0.6251126527786255,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9492447972297668,0.623671293258667,0.4369744062423706,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.844327449798584,0.444581538438797,0.424292653799057,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6944824457168579,0.2417181134223938,1.1081327199935913,285.00128173828125,284.95001220703125,299.8468933105469,292.5545654296875,297.92938232421875,297.2177429199219,285.00048828125,1.0,0.6779050827026367,0.3617657423019409,0.3617657423019409,1.0,1.0,-3.571497917175293,0.9652899503707886,2.606207847595215,0.1599300801753997,0.9306191205978394,0.9306191205978394,0.0,215.07696533203125,222.0,59454.4453125,0.0,3910.1259765625,1.0,279.1412658691406,283.0679016113281,295.5259704589844,300.3028869628906,293.1499938964844,293.1499938964844,278.8500061035156,33261.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988150715827942,1.0,0.0,0.0,3.619895696640015,3.619918823242188,8.743501780372753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.921875,0.0,1479.6104736328125,1895.4371337890625,0.0,2460.5966796875,0.8965767025947571,1.0,0.0,3.0,1.0,0.0
17853900,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8271119594573975,0.4175133109092712,0.3792460858821869,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9660387635231018,0.6583008170127869,0.6249956488609314,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.948079228401184,0.624504029750824,0.4378156661987304,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8431188464164734,0.4446450471878052,0.4246004223823547,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6933099627494812,0.2416657656431198,1.1086753606796265,284.8814392089844,284.95001220703125,299.85064697265625,292.5733337402344,297.9277038574219,297.2149353027344,284.8805236816406,1.0,0.6788777709007263,0.361480176448822,0.361480176448822,1.0,1.0,-3.5733346939086914,0.9649653434753418,2.6083693504333496,0.1593976616859436,0.8476278781890869,0.8476278781890869,0.0,216.56362915039065,222.0,60391.16796875,0.0,3923.901123046875,1.0,278.8988952636719,282.93115234375,295.60870361328125,300.54937744140625,293.1499938964844,293.1499938964844,278.8500061035156,37736.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80582195520401,1.0,0.0,0.0,3.583444356918335,3.583467960357666,8.568298994759971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.6943359375,0.0,1473.1287841796875,1895.4371337890625,0.0,2524.772216796875,0.889452338218689,1.0,0.0,3.0,1.0,0.0
17853960,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.825043797492981,0.4170057773590088,0.3788418769836426,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9634865522384644,0.6576734781265259,0.6244769096374512,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.946039855480194,0.6252328157424927,0.4383514821529388,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8412734270095825,0.4445920586585998,0.4246289134025574,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6915367245674133,0.241522803902626,1.1084544658660889,284.90936279296875,284.95001220703125,299.8544921875,292.59228515625,297.9252014160156,297.2109375,284.91046142578125,1.0,0.6797071695327759,0.361207902431488,0.361207902431488,1.0,1.0,-3.5726397037506104,0.9638791680336,2.608760595321656,0.1586078554391861,0.8478409051895142,0.8478409051895142,0.0,218.41598510742188,225.0,60186.828125,0.0,3933.42724609375,1.0,278.8582458496094,282.955322265625,295.6145935058594,300.51220703125,293.1499938964844,293.1499938964844,279.1499938964844,38459.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077211976051331,1.0,0.0,0.0,3.510140419006348,3.5101635456085205,8.221333587243862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.1103515625,0.0,1400.75927734375,1895.4371337890625,0.0,2542.223876953125,0.8763198852539062,1.0,0.0,3.0,1.0,0.0
17854020,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8225572109222412,0.4170821011066437,0.3787745833396911,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9601843953132628,0.6575562357902527,0.6242064833641052,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9440391659736632,0.6278710961341858,0.4400607347488403,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8391023874282837,0.4452842473983764,0.4251892566680908,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6893548965454102,0.2417029291391372,1.109175205230713,285.00201416015625,284.95001220703125,299.8623352050781,292.6307373046875,297.9278259277344,297.2131652832031,285.001220703125,1.0,0.6815234422683716,0.36066335439682,0.36066335439682,1.0,1.0,-3.575822353363037,0.9631683826446532,2.612653970718384,0.1572888493537902,0.9344478845596312,0.9344478845596312,0.0,221.16831970214844,228.0,59685.8046875,0.0,3958.431640625,1.0,279.1413879394531,283.0680236816406,295.60223388671875,300.39410400390625,293.1499938964844,293.1499938964844,278.8500061035156,33268.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976967096328735,1.0,0.0,0.0,3.6340012550354,3.634024620056152,8.811775273898093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.025390625,0.0,1495.09130859375,1895.4371337890625,0.0,2450.3857421875,0.8997556567192078,1.0,0.0,3.0,1.0,0.0
17854080,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8225572109222412,0.4170821011066437,0.3787745833396911,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9601843953132628,0.6575562357902527,0.6242064833641052,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9440391659736632,0.6278710961341858,0.4400607347488403,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8391023874282837,0.4452842473983764,0.4251892566680908,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6893548965454102,0.2417029291391372,1.109175205230713,285.00201416015625,284.95001220703125,299.8623352050781,292.6307373046875,297.9278259277344,297.2131652832031,285.001220703125,1.0,0.6815234422683716,0.36066335439682,0.36066335439682,1.0,1.0,-3.575822353363037,0.9631683826446532,2.612653970718384,0.1572888493537902,0.9344478845596312,0.9344478845596312,0.0,221.16831970214844,228.0,59685.8046875,0.0,3958.431640625,1.0,279.1413879394531,283.0680236816406,295.60223388671875,300.39410400390625,293.1499938964844,293.1499938964844,278.8500061035156,33268.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976967096328735,1.0,0.0,0.0,3.6340012550354,3.634024620056152,8.811775273898093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.025390625,0.0,1495.09130859375,1895.4371337890625,0.0,2450.3857421875,0.8997556567192078,1.0,0.0,3.0,1.0,0.0
17854140,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8192029595375061,0.4161456823348999,0.3782962560653686,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9558140635490416,0.6563796997070312,0.6235103011131287,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9408767223358154,0.6293239593505859,0.4413638412952423,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8361898064613342,0.4452561438083648,0.4254906177520752,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6865174770355225,0.2414896488189697,1.109420657157898,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9237365722656,297.2063903808594,284.90966796875,1.0,0.6832800507545471,0.3601188361644745,0.3601188361644745,1.0,1.0,-3.57664442062378,0.9616978168487548,2.6149466037750244,0.1559554040431976,0.8507867455482483,0.8507867455482483,0.0,224.513900756836,231.0,60442.125,0.0,3980.98974609375,1.0,278.8584289550781,282.9539794921875,295.6913757324219,300.6050720214844,293.1499938964844,293.1499938964844,279.1499938964844,38339.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065750002861023,1.0,0.0,0.0,3.526858329772949,3.526881694793701,8.299832643388072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.1201171875,0.0,1417.34912109375,1895.4371337890625,0.0,2531.68896484375,0.8799304962158203,1.0,0.0,3.0,1.0,0.0
17854200,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8192029595375061,0.4161456823348999,0.3782962560653686,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9558140635490416,0.6563796997070312,0.6235103011131287,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9408767223358154,0.6293239593505859,0.4413638412952423,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8361898064613342,0.4452561438083648,0.4254906177520752,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6865174770355225,0.2414896488189697,1.109420657157898,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9237365722656,297.2063903808594,284.90966796875,1.0,0.6832800507545471,0.3601188361644745,0.3601188361644745,1.0,1.0,-3.57664442062378,0.9616978168487548,2.6149466037750244,0.1559554040431976,0.8507867455482483,0.8507867455482483,0.0,224.513900756836,231.0,60442.125,0.0,3980.98974609375,1.0,278.8584289550781,282.9539794921875,295.6913757324219,300.6050720214844,293.1499938964844,293.1499938964844,279.1499938964844,38339.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065750002861023,1.0,0.0,0.0,3.526858329772949,3.526881694793701,8.299832643388072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.1201171875,0.0,1417.34912109375,1895.4371337890625,0.0,2531.68896484375,0.8799304962158203,1.0,0.0,3.0,1.0,0.0
17854260,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8167809844017029,0.4162072539329529,0.3782117962837219,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.952476441860199,0.6562058329582214,0.6231828927993774,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9389175772666932,0.6318732500076294,0.4430065155029297,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8341223001480103,0.4459161758422851,0.426017552614212,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6844233870506287,0.2416565716266632,1.110071897506714,285.00250244140625,284.95001220703125,299.8779296875,292.7086181640625,297.9264221191406,297.20867919921875,285.0013427734375,1.0,0.6850501894950867,0.3596110343933105,0.3596110343933105,1.0,1.0,-3.579533815383911,0.9610010981559752,2.618532657623291,0.1547124087810516,0.9381625056266784,0.9381625056266784,0.0,227.2633819580078,234.0,59920.94921875,0.0,4005.285400390625,1.0,279.142333984375,283.0678100585937,295.6794738769531,300.487060546875,293.1499938964844,293.1499938964844,278.8500061035156,33216.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965333461761475,1.0,0.0,0.0,3.649757385253906,3.649780988693237,8.888353022484807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.3857421875,0.0,1512.07275390625,1895.4371337890625,0.0,2439.7734375,0.9030246138572692,1.0,0.0,3.0,1.0,0.0
17854320,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8167809844017029,0.4162072539329529,0.3782117962837219,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.952476441860199,0.6562058329582214,0.6231828927993774,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9389175772666932,0.6318732500076294,0.4430065155029297,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8341223001480103,0.4459161758422851,0.426017552614212,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6844233870506287,0.2416565716266632,1.110071897506714,285.00250244140625,284.95001220703125,299.8779296875,292.7086181640625,297.9264221191406,297.20867919921875,285.0013427734375,1.0,0.6850501894950867,0.3596110343933105,0.3596110343933105,1.0,1.0,-3.579533815383911,0.9610010981559752,2.618532657623291,0.1547124087810516,0.9381625056266784,0.9381625056266784,0.0,227.2633819580078,234.0,59920.94921875,0.0,4005.285400390625,1.0,279.142333984375,283.0678100585937,295.6794738769531,300.487060546875,293.1499938964844,293.1499938964844,278.8500061035156,33216.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965333461761475,1.0,0.0,0.0,3.649757385253906,3.649780988693237,8.888353022484807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.3857421875,0.0,1512.07275390625,1895.4371337890625,0.0,2439.7734375,0.9030246138572692,1.0,0.0,3.0,1.0,0.0
17854380,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8134887218475342,0.4152418971061706,0.3777188956737518,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.948086440563202,0.6549599766731262,0.6224333643913269,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.935826063156128,0.6332113742828369,0.4442415535449981,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.831342875957489,0.4458438754081726,0.4262864291667938,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6817067265510559,0.2414266318082809,1.1102646589279177,284.9081726074219,284.95001220703125,299.8852233886719,292.7474975585937,297.9222106933594,297.2018737792969,284.9089050292969,1.0,0.6867635250091553,0.359103262424469,0.359103262424469,1.0,1.0,-3.580090284347534,0.9595590233802797,2.6205313205718994,0.1534684896469116,0.8534194827079773,0.8534194827079773,0.0,230.6061553955078,237.0,60681.140625,0.0,4027.1689453125,1.0,278.8583374023437,282.952880859375,295.7693786621094,300.6991577148437,293.1499938964844,293.1499938964844,279.1499938964844,38353.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054779767990112,1.0,0.0,0.0,3.5415573120117188,3.5415806770324707,8.369159445464902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.322265625,0.0,1432.92236328125,1895.4371337890625,0.0,2521.61376953125,0.8831918835639954,1.0,0.0,3.0,1.0,0.0
17854440,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8134887218475342,0.4152418971061706,0.3777188956737518,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.948086440563202,0.6549599766731262,0.6224333643913269,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.935826063156128,0.6332113742828369,0.4442415535449981,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.831342875957489,0.4458438754081726,0.4262864291667938,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6817067265510559,0.2414266318082809,1.1102646589279177,284.9081726074219,284.95001220703125,299.8852233886719,292.7474975585937,297.9222106933594,297.2018737792969,284.9089050292969,1.0,0.6867635250091553,0.359103262424469,0.359103262424469,1.0,1.0,-3.580090284347534,0.9595590233802797,2.6205313205718994,0.1534684896469116,0.8534194827079773,0.8534194827079773,0.0,230.6061553955078,237.0,60681.140625,0.0,4027.1689453125,1.0,278.8583374023437,282.952880859375,295.7693786621094,300.6991577148437,293.1499938964844,293.1499938964844,279.1499938964844,38353.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054779767990112,1.0,0.0,0.0,3.5415573120117188,3.5415806770324707,8.369159445464902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.322265625,0.0,1432.92236328125,1895.4371337890625,0.0,2521.61376953125,0.8831918835639954,1.0,0.0,3.0,1.0,0.0
17854500,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.811960756778717,0.4152015447616577,0.3774986565113067,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.946020483970642,0.654766857624054,0.622052788734436,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9344574213027954,0.6343832612037659,0.4448857605457306,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8300600647926331,0.4460930228233337,0.4263991713523865,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6804249882698059,0.2414561510086059,1.110195517539978,285.016357421875,284.95001220703125,299.888671875,292.76678466796875,297.92291259765625,297.20233154296875,285.01727294921875,1.0,0.6875618696212769,0.3588493764400482,0.3588493764400482,1.0,1.0,-3.580188274383545,0.9587870836257936,2.621401071548462,0.1526969373226165,0.9300874471664428,0.9300874471664428,0.0,232.15750122070312,237.0,59921.85546875,0.0,4036.923095703125,1.0,279.0992126464844,283.07781982421875,295.7269897460937,300.5054931640625,293.1499938964844,293.1499938964844,279.1499938964844,33895.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981467247009277,1.0,0.0,0.0,3.594399690628052,3.5944228172302246,8.620768880973628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.9296875,0.0,1456.678955078125,1895.4371337890625,0.0,2454.492919921875,0.8929121494293213,1.0,0.0,3.0,1.0,0.0
17854560,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8110747933387756,0.4152781367301941,0.3776076138019562,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.944719672203064,0.6547192931175232,0.6220396161079407,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.933889865875244,0.6356587409973145,0.4458086490631103,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8293467164039612,0.4464620947837829,0.4267714321613312,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6796865463256836,0.2415786683559417,1.1108434200286863,285.0033874511719,284.95001220703125,299.8919372558594,292.78594970703125,297.9245910644531,297.2041015625,285.002197265625,1.0,0.6884861588478088,0.3586005270481109,0.3586005270481109,1.0,1.0,-3.582638740539551,0.9587690830230712,2.6238698959350586,0.1522006541490554,0.9418488144874572,0.9418488144874572,0.0,233.3616485595703,240.0,60143.296875,0.0,4050.672607421875,1.0,279.1425170898437,283.0684814453125,295.7568054199219,300.5794677734375,293.1499938964844,293.1499938964844,278.8500061035156,33222.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954920530319214,1.0,0.0,0.0,3.662978172302246,3.663001775741577,8.952862913247372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.29296875,0.0,1526.801025390625,1895.4371337890625,0.0,2430.283447265625,0.906051754951477,1.0,0.0,3.0,1.0,0.0
17854620,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.807789146900177,0.4142848551273346,0.3770986199378967,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9403473734855652,0.6534056067466736,0.6212353110313416,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9308757185935974,0.6368796229362488,0.4469725489616394,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8266764879226685,0.4463438987731933,0.4270040690898895,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6770879030227661,0.2413339912891388,1.1109859943389893,284.9066467285156,284.95001220703125,299.8978271484375,292.8236694335937,297.9200134277344,297.1972961425781,284.9076538085937,1.0,0.6901546716690063,0.3581028282642364,0.3581028282642364,1.0,1.0,-3.582920551300049,0.957269847393036,2.625650882720948,0.1509548127651214,0.8554176092147827,0.8554176092147827,0.0,236.6987762451172,243.0,60902.83984375,0.0,4071.830078125,1.0,278.8578796386719,282.9515380859375,295.8459777832031,300.7914123535156,293.1499938964844,293.1499938964844,279.1499938964844,38451.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044732809066772,1.0,0.0,0.0,3.5546886920928955,3.5547122955322266,8.431337050751608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.162109375,0.0,1447.5528564453125,1895.4371337890625,0.0,2512.393798828125,0.8860865831375122,1.0,0.0,3.0,1.0,0.0
17854680,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.807789146900177,0.4142848551273346,0.3770986199378967,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9403473734855652,0.6534056067466736,0.6212353110313416,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9308757185935974,0.6368796229362488,0.4469725489616394,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8266764879226685,0.4463438987731933,0.4270040690898895,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6770879030227661,0.2413339912891388,1.1109859943389893,284.9066467285156,284.95001220703125,299.8978271484375,292.8236694335937,297.9200134277344,297.1972961425781,284.9076538085937,1.0,0.6901546716690063,0.3581028282642364,0.3581028282642364,1.0,1.0,-3.582920551300049,0.957269847393036,2.625650882720948,0.1509548127651214,0.8554176092147827,0.8554176092147827,0.0,236.6987762451172,243.0,60902.83984375,0.0,4071.830078125,1.0,278.8578796386719,282.9515380859375,295.8459777832031,300.7914123535156,293.1499938964844,293.1499938964844,279.1499938964844,38451.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044732809066772,1.0,0.0,0.0,3.5546886920928955,3.5547122955322266,8.431337050751608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.162109375,0.0,1447.5528564453125,1895.4371337890625,0.0,2512.393798828125,0.8860865831375122,1.0,0.0,3.0,1.0,0.0
17854740,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8053510785102844,0.4142937660217285,0.3769645988941192,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9369943737983704,0.6530976891517639,0.6207806468009949,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.928977906703949,0.6392180323600769,0.4484646022319793,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8247435092926025,0.4469176828861236,0.4274484813213348,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6751490831375122,0.2414727061986923,1.111507534980774,285.0036315917969,284.95001220703125,299.9027099609375,292.86041259765625,297.921875,297.1994934082031,285.0028076171875,1.0,0.6918303370475769,0.3576051294803619,0.3576051294803619,1.0,1.0,-3.585160732269287,0.9563961029052734,2.6287646293640137,0.1496607214212417,0.944974720478058,0.944974720478058,0.0,239.4525146484375,246.0,60348.76953125,0.0,4094.564697265625,1.0,279.1417236328125,283.0690612792969,295.83258056640625,300.6695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33326.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945824861526489,1.0,0.0,0.0,3.673724412918091,3.673748016357422,9.005470928968862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.6552734375,0.0,1539.58642578125,1895.4371337890625,0.0,2422.001220703125,0.9087374210357666,1.0,0.0,3.0,1.0,0.0
17854800,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8053510785102844,0.4142937660217285,0.3769645988941192,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9369943737983704,0.6530976891517639,0.6207806468009949,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.928977906703949,0.6392180323600769,0.4484646022319793,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8247435092926025,0.4469176828861236,0.4274484813213348,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6751490831375122,0.2414727061986923,1.111507534980774,285.0036315917969,284.95001220703125,299.9027099609375,292.86041259765625,297.921875,297.1994934082031,285.0028076171875,1.0,0.6918303370475769,0.3576051294803619,0.3576051294803619,1.0,1.0,-3.585160732269287,0.9563961029052734,2.6287646293640137,0.1496607214212417,0.944974720478058,0.944974720478058,0.0,239.4525146484375,246.0,60348.76953125,0.0,4094.564697265625,1.0,279.1417236328125,283.0690612792969,295.83258056640625,300.6695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33326.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945824861526489,1.0,0.0,0.0,3.673724412918091,3.673748016357422,9.005470928968862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.6552734375,0.0,1539.58642578125,1895.4371337890625,0.0,2422.001220703125,0.9087374210357666,1.0,0.0,3.0,1.0,0.0
17854860,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8020338416099548,0.4132672846317291,0.3764200210571289,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9326404929161072,0.6517115831375122,0.6199020147323608,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9260040521621704,0.6403122544288635,0.4495372474193573,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8221291303634644,0.4467472434043884,0.4276291728019714,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6726388931274414,0.2412117719650268,1.1115726232528689,284.906494140625,284.95001220703125,299.9064025878906,292.8958435058594,297.9166564941406,297.1926574707031,284.9072570800781,1.0,0.6934483647346497,0.3571107089519501,0.3571107089519501,1.0,1.0,-3.585044384002685,0.954780340194702,2.6302640438079834,0.1483698934316635,0.8579141497612,0.8579141497612,0.0,242.8022308349609,249.0,61113.734375,0.0,4114.7734375,1.0,278.8581237792969,282.951416015625,295.9179382324219,300.87799072265625,293.1499938964844,293.1499938964844,279.1499938964844,38399.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035150170326233,1.0,0.0,0.0,3.5677340030670166,3.567757606506348,8.493334462400526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.0361328125,0.0,1461.100341796875,1895.4371337890625,0.0,2503.60595703125,0.8890160322189331,1.0,0.0,3.0,1.0,0.0
17854920,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8020338416099548,0.4132672846317291,0.3764200210571289,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9326404929161072,0.6517115831375122,0.6199020147323608,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9260040521621704,0.6403122544288635,0.4495372474193573,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8221291303634644,0.4467472434043884,0.4276291728019714,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6726388931274414,0.2412117719650268,1.1115726232528689,284.906494140625,284.95001220703125,299.9064025878906,292.8958435058594,297.9166564941406,297.1926574707031,284.9072570800781,1.0,0.6934483647346497,0.3571107089519501,0.3571107089519501,1.0,1.0,-3.585044384002685,0.954780340194702,2.6302640438079834,0.1483698934316635,0.8579141497612,0.8579141497612,0.0,242.8022308349609,249.0,61113.734375,0.0,4114.7734375,1.0,278.8581237792969,282.951416015625,295.9179382324219,300.87799072265625,293.1499938964844,293.1499938964844,279.1499938964844,38399.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035150170326233,1.0,0.0,0.0,3.5677340030670166,3.567757606506348,8.493334462400526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.0361328125,0.0,1461.100341796875,1895.4371337890625,0.0,2503.60595703125,0.8890160322189331,1.0,0.0,3.0,1.0,0.0
17854980,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7996425032615662,0.4132474958896637,0.3762615323066711,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9293352365493774,0.6513360738754272,0.6193854808807373,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9241471886634828,0.642535924911499,0.4509498476982116,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8202406167984009,0.4472735822200775,0.4280295968055725,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.670779287815094,0.2413379102945327,1.1120381355285645,285.00396728515625,284.95001220703125,299.9086303710937,292.9297180175781,297.917724609375,297.1947937011719,285.003173828125,1.0,0.6950754523277283,0.3566162884235382,0.3566162884235382,1.0,1.0,-3.586964607238769,0.953813910484314,2.633150815963745,0.1470357179641723,0.9476786851882936,0.9476786851882936,0.0,245.55221557617188,252.0,60533.6484375,0.0,4136.68359375,1.0,279.14178466796875,283.06982421875,295.9022216796875,300.7525939941406,293.1499938964844,293.1499938964844,278.8500061035156,33352.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937155365943909,1.0,0.0,0.0,3.684219121932984,3.6842429637908936,9.05699664599524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.3623046875,0.0,1551.5787353515625,1895.4371337890625,0.0,2414.11279296875,0.911175012588501,1.0,0.0,3.0,1.0,0.0
17855040,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7996425032615662,0.4132474958896637,0.3762615323066711,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9293352365493774,0.6513360738754272,0.6193854808807373,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9241471886634828,0.642535924911499,0.4509498476982116,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8202406167984009,0.4472735822200775,0.4280295968055725,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.670779287815094,0.2413379102945327,1.1120381355285645,285.00396728515625,284.95001220703125,299.9086303710937,292.9297180175781,297.917724609375,297.1947937011719,285.003173828125,1.0,0.6950754523277283,0.3566162884235382,0.3566162884235382,1.0,1.0,-3.586964607238769,0.953813910484314,2.633150815963745,0.1470357179641723,0.9476786851882936,0.9476786851882936,0.0,245.55221557617188,252.0,60533.6484375,0.0,4136.68359375,1.0,279.14178466796875,283.06982421875,295.9022216796875,300.7525939941406,293.1499938964844,293.1499938964844,278.8500061035156,33352.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937155365943909,1.0,0.0,0.0,3.684219121932984,3.6842429637908936,9.05699664599524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.3623046875,0.0,1551.5787353515625,1895.4371337890625,0.0,2414.11279296875,0.911175012588501,1.0,0.0,3.0,1.0,0.0
17855100,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7983769178390503,0.4127850830554962,0.3761643767356872,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9276071786880492,0.6506944894790649,0.6191276907920837,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9231098890304564,0.6430901885032654,0.4516142904758453,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8192504644393921,0.4472328126430511,0.42824786901474,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6698408722877502,0.2412525713443756,1.112448811531067,284.8796691894531,284.95001220703125,299.9091491699219,292.94598388671875,297.915283203125,297.19207763671875,284.8780517578125,1.0,0.6959354877471924,0.3563691079616546,0.3563691079616546,1.0,1.0,-3.5881011486053467,0.9533791542053224,2.6347219944000244,0.1465126872062683,0.8621727824211121,0.8621727824211121,0.0,247.0301208496093,252.0,61522.10546875,0.0,4148.72900390625,1.0,278.8969116210937,282.927734375,295.98199462890625,301.0000915527344,293.1499938964844,293.1499938964844,278.8500061035156,37518.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007549047470093,1.0,0.0,0.0,3.652830123901367,3.652854442596436,8.903325010578556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.166015625,0.0,1547.690185546875,1895.4371337890625,0.0,2478.3291015625,0.9048988223075868,1.0,0.0,3.0,1.0,0.0
17855160,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7964227199554443,0.4121868312358856,0.3756954371929168,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.925083577632904,0.6498789191246033,0.6184490919113159,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.921258509159088,0.6434978246688843,0.4519411623477936,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8176825046539307,0.4470498561859131,0.4281673431396484,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6683782339096069,0.2410633414983749,1.1120591163635254,284.9052429199219,284.95001220703125,299.90924072265625,292.96173095703125,297.9117126464844,297.1879577636719,284.90655517578125,1.0,0.6966467499732971,0.3561369478702545,0.3561369478702545,1.0,1.0,-3.586550712585449,0.9521488547325134,2.63440203666687,0.1457440257072448,0.8593817353248596,0.8593817353248596,0.0,248.8960418701172,255.0,61280.33984375,0.0,4156.07958984375,1.0,278.85760498046875,282.9512634277344,295.984619140625,300.9576110839844,293.1499938964844,293.1499938964844,279.1499938964844,38550.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802715539932251,1.0,0.0,0.0,3.5764377117156982,3.5764615535736084,8.534825042261218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.068359375,0.0,1471.55224609375,1895.4371337890625,0.0,2496.27880859375,0.8910652995109558,1.0,0.0,3.0,1.0,0.0
17855220,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7940770983695984,0.4121329188346863,0.3755005598068237,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.921842098236084,0.6494321227073669,0.6178601384162903,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9194220900535583,0.6455981135368347,0.4532613158226013,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8158022165298462,0.4475235044956207,0.4285143911838531,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6665813326835632,0.241176351904869,1.1124578714370728,285.0038757324219,284.95001220703125,299.9079895019531,292.9915771484375,297.9118347167969,297.1899719238281,285.0030822753906,1.0,0.6982231140136719,0.3556726276874542,0.3556726276874542,1.0,1.0,-3.5880842208862305,0.9511548280715942,2.6369292736053467,0.1444426029920578,0.949748694896698,0.949748694896698,0.0,251.65383911132807,258.0,60689.6015625,0.0,4177.04541015625,1.0,279.141845703125,283.0704650878906,295.964599609375,300.8268737792969,293.1499938964844,293.1499938964844,278.8500061035156,33386.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929911613464355,1.0,0.0,0.0,3.693129539489746,3.6931536197662354,9.100858733290806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.890625,0.0,1561.9002685546875,1895.4371337890625,0.0,2407.525634765625,0.9132086038589478,1.0,0.0,3.0,1.0,0.0
17855280,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7940770983695984,0.4121329188346863,0.3755005598068237,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.921842098236084,0.6494321227073669,0.6178601384162903,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9194220900535583,0.6455981135368347,0.4532613158226013,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8158022165298462,0.4475235044956207,0.4285143911838531,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6665813326835632,0.241176351904869,1.1124578714370728,285.0038757324219,284.95001220703125,299.9079895019531,292.9915771484375,297.9118347167969,297.1899719238281,285.0030822753906,1.0,0.6982231140136719,0.3556726276874542,0.3556726276874542,1.0,1.0,-3.5880842208862305,0.9511548280715942,2.6369292736053467,0.1444426029920578,0.949748694896698,0.949748694896698,0.0,251.65383911132807,258.0,60689.6015625,0.0,4177.04541015625,1.0,279.141845703125,283.0704650878906,295.964599609375,300.8268737792969,293.1499938964844,293.1499938964844,278.8500061035156,33386.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929911613464355,1.0,0.0,0.0,3.693129539489746,3.6931536197662354,9.100858733290806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.890625,0.0,1561.9002685546875,1895.4371337890625,0.0,2407.525634765625,0.9132086038589478,1.0,0.0,3.0,1.0,0.0
17855340,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7909348607063293,0.4110347330570221,0.374901533126831,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9177263379096984,0.6479020118713379,0.6168554425239563,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9166068434715272,0.6464221477508545,0.4541596472263336,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8132578730583191,0.4472419619560241,0.4285992085933685,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6642723083496094,0.2408874034881591,1.1124190092086792,284.9040832519531,284.95001220703125,299.9046630859375,293.0189819335937,297.90478515625,297.18316650390625,284.9051513671875,1.0,0.6997442245483398,0.3552083075046539,0.3552083075046539,1.0,1.0,-3.587301015853882,0.949424922466278,2.637876033782959,0.1431431919336319,0.8603742718696594,0.8603742718696594,0.0,255.0013427734375,261.0,61430.66796875,0.0,4195.48779296875,1.0,278.85760498046875,282.9508361816406,296.0419616699219,301.0265197753906,293.1499938964844,293.1499938964844,279.1499938964844,38537.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802046000957489,1.0,0.0,0.0,3.5857224464416504,3.5857462882995605,8.579197015023965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7841796875,0.0,1481.47900390625,1895.4371337890625,0.0,2490.146240234375,0.8930237293243408,1.0,0.0,3.0,1.0,0.0
