time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7909348607063293,0.4110347330570221,0.374901533126831,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9177263379096984,0.6479020118713379,0.6168554425239563,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9166068434715272,0.6464221477508545,0.4541596472263336,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8132578730583191,0.4472419619560241,0.4285992085933685,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6642723083496094,0.2408874034881591,1.1124190092086792,284.9040832519531,284.95001220703125,299.9046630859375,293.0189819335937,297.90478515625,297.18316650390625,284.9051513671875,1.0,0.6997442245483398,0.3552083075046539,0.3552083075046539,1.0,1.0,-3.587301015853882,0.949424922466278,2.637876033782959,0.1431431919336319,0.8603742718696594,0.8603742718696594,0.0,255.0013427734375,261.0,61430.66796875,0.0,4195.48779296875,1.0,278.85760498046875,282.9508361816406,296.0419616699219,301.0265197753906,293.1499938964844,293.1499938964844,279.1499938964844,38537.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802046000957489,1.0,0.0,0.0,3.5857224464416504,3.5857462882995605,8.579197015023965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7841796875,0.0,1481.47900390625,1895.4371337890625,0.0,2490.146240234375,0.8930237293243408,1.0,0.0,3.0,1.0,0.0
17855460,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.788642168045044,0.4109467267990112,0.3746721446514129,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9146047830581664,0.6473856568336487,0.6161973476409912,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9148080945014954,0.6483967304229736,0.4553876519203186,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8113710284233093,0.4476612508296966,0.4288922548294067,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6625415086746216,0.2409883737564087,1.112756371498108,285.0033874511719,284.95001220703125,299.89910888671875,293.0436706542969,297.9037780761719,297.1850891113281,285.002197265625,1.0,0.7012689709663391,0.3547850847244262,0.3547850847244262,1.0,1.0,-3.5884597301483154,0.9484391808509828,2.640020608901977,0.1419041752815246,0.9509665369987488,0.9509665369987488,0.0,257.7604675292969,264.0,60811.73046875,0.0,4215.48828125,1.0,279.14276123046875,283.07086181640625,296.0164489746094,300.8890075683594,293.1499938964844,293.1499938964844,278.8500061035156,33371.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923746109008789,1.0,0.0,0.0,3.701572179794312,3.7015960216522217,9.142515295934572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.3310546875,0.0,1571.35986328125,1895.4371337890625,0.0,2401.922607421875,0.9148092865943908,1.0,0.0,3.0,1.0,0.0
17855520,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.788642168045044,0.4109467267990112,0.3746721446514129,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9146047830581664,0.6473856568336487,0.6161973476409912,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9148080945014954,0.6483967304229736,0.4553876519203186,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8113710284233093,0.4476612508296966,0.4288922548294067,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6625415086746216,0.2409883737564087,1.112756371498108,285.0033874511719,284.95001220703125,299.89910888671875,293.0436706542969,297.9037780761719,297.1850891113281,285.002197265625,1.0,0.7012689709663391,0.3547850847244262,0.3547850847244262,1.0,1.0,-3.5884597301483154,0.9484391808509828,2.640020608901977,0.1419041752815246,0.9509665369987488,0.9509665369987488,0.0,257.7604675292969,264.0,60811.73046875,0.0,4215.48828125,1.0,279.14276123046875,283.07086181640625,296.0164489746094,300.8890075683594,293.1499938964844,293.1499938964844,278.8500061035156,33371.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923746109008789,1.0,0.0,0.0,3.701572179794312,3.7015960216522217,9.142515295934572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.3310546875,0.0,1571.35986328125,1895.4371337890625,0.0,2401.922607421875,0.9148092865943908,1.0,0.0,3.0,1.0,0.0
17855580,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7855889797210693,0.4098082482814789,0.3740452826023102,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9107032418251038,0.6457821130752563,0.6151317358016968,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9120937585830688,0.6490757465362549,0.4561957418918609,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088220953941345,0.447319358587265,0.4289268255233764,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6603306531906128,0.2406861186027526,1.1126742362976074,284.9033508300781,284.95001220703125,299.8910522460937,293.0653381347656,297.8955993652344,297.17828369140625,284.9044494628906,1.0,0.702741265296936,0.354361891746521,0.354361891746521,1.0,1.0,-3.587348937988281,0.9467379450798036,2.640610933303833,0.1406822651624679,0.860977053642273,0.860977053642273,0.0,261.1034851074219,267.0,61532.22265625,0.0,4233.02392578125,1.0,278.8575744628906,282.9514465332031,296.0887756347656,301.08221435546875,293.1499938964844,293.1499938964844,279.1499938964844,38581.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015626668930054,1.0,0.0,0.0,3.591012716293335,3.591036558151245,8.604530421507661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.0107421875,0.0,1487.530029296875,1895.4371337890625,0.0,2485.720947265625,0.8942240476608276,1.0,0.0,3.0,1.0,0.0
17855640,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7855889797210693,0.4098082482814789,0.3740452826023102,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9107032418251038,0.6457821130752563,0.6151317358016968,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9120937585830688,0.6490757465362549,0.4561957418918609,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088220953941345,0.447319358587265,0.4289268255233764,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6603306531906128,0.2406861186027526,1.1126742362976074,284.9033508300781,284.95001220703125,299.8910522460937,293.0653381347656,297.8955993652344,297.17828369140625,284.9044494628906,1.0,0.702741265296936,0.354361891746521,0.354361891746521,1.0,1.0,-3.587348937988281,0.9467379450798036,2.640610933303833,0.1406822651624679,0.860977053642273,0.860977053642273,0.0,261.1034851074219,267.0,61532.22265625,0.0,4233.02392578125,1.0,278.8575744628906,282.9514465332031,296.0887756347656,301.08221435546875,293.1499938964844,293.1499938964844,279.1499938964844,38581.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015626668930054,1.0,0.0,0.0,3.591012716293335,3.591036558151245,8.604530421507661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.0107421875,0.0,1487.530029296875,1895.4371337890625,0.0,2485.720947265625,0.8942240476608276,1.0,0.0,3.0,1.0,0.0
17855700,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7841572165489197,0.4096793532371521,0.373740404844284,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.908884823322296,0.6454087495803833,0.6145776510238647,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9108652472496032,0.6499303579330444,0.4566084742546081,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8075932264328003,0.4474353790283203,0.4289094805717468,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6592630743980408,0.2406804859638214,1.1124396324157717,285.0150756835937,284.95001220703125,299.88604736328125,293.074951171875,297.8939208984375,297.178466796875,285.0160827636719,1.0,0.7034135460853577,0.3541502654552459,0.3541502654552459,1.0,1.0,-3.5865018367767334,0.9458029866218568,2.640698909759521,0.1399029791355133,0.9391509890556335,0.9391509890556335,0.0,262.6667785644531,267.0,60709.81640625,0.0,4240.36279296875,1.0,279.1003112792969,283.080322265625,296.0370788574219,300.8746032714844,293.1499938964844,293.1499938964844,279.1499938964844,34096.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944237589836121,1.0,0.0,0.0,3.640129804611206,3.640153408050537,8.841522571856331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.99609375,0.0,1508.01416015625,1895.4371337890625,0.0,2420.556396484375,0.9032703638076782,1.0,0.0,3.0,1.0,0.0
17855760,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7833408117294312,0.4096774458885193,0.3737768530845642,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.90774804353714,0.6451884508132935,0.6144014000892639,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9103282690048218,0.6508985757827759,0.4573190212249756,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8068992495536804,0.4476773142814636,0.4291621446609497,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6586593389511108,0.2407734841108322,1.1129525899887085,285.003173828125,284.95001220703125,299.8803405761719,293.0837097167969,297.89312744140625,297.1800231933594,285.0019226074219,1.0,0.7042140960693359,0.3539464175701141,0.3539464175701141,1.0,1.0,-3.588107109069824,0.9456540942192078,2.642452955245972,0.1394062936305999,0.9514299035072328,0.9514299035072328,0.0,263.8694152832031,270.0,60886.453125,0.0,4252.01171875,1.0,279.14288330078125,283.0722045898437,296.056884765625,300.9366149902344,293.1499938964844,293.1499938964844,278.8500061035156,33398.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920305132865906,1.0,0.0,0.0,3.7050743103027344,3.705098390579224,9.1598235485435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.2724609375,0.0,1575.553466796875,1895.4371337890625,0.0,2398.797119140625,0.9156572818756104,1.0,0.0,3.0,1.0,0.0
17855820,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7803683280944824,0.4085009098052978,0.373118132352829,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9041248559951782,0.6435124278068542,0.6132696866989136,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.907708466053009,0.6513999104499817,0.4580124020576477,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.804314136505127,0.4472749829292297,0.4291419982910156,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6565366983413696,0.2404590845108032,1.1128214597702026,284.9028015136719,284.95001220703125,299.8667297363281,293.09844970703125,297.88348388671875,297.1731872558594,284.90386962890625,1.0,0.7056338787078857,0.3535387217998504,0.3535387217998504,1.0,1.0,-3.586615800857544,0.9438846111297609,2.642731189727783,0.1381738930940628,0.8608620166778564,0.8608620166778564,0.0,267.21160888671875,273.0,61582.953125,0.0,4268.513671875,1.0,278.8575439453125,282.9527282714844,296.1223449707031,301.12158203125,293.1499938964844,293.1499938964844,279.1499938964844,38627.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013031482696533,1.0,0.0,0.0,3.59281063079834,3.592834711074829,8.613149020675337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.322265625,0.0,1489.822021484375,1895.4371337890625,0.0,2483.345703125,0.8946576714515686,1.0,0.0,3.0,1.0,0.0
17855880,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7803683280944824,0.4085009098052978,0.373118132352829,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9041248559951782,0.6435124278068542,0.6132696866989136,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.907708466053009,0.6513999104499817,0.4580124020576477,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.804314136505127,0.4472749829292297,0.4291419982910156,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6565366983413696,0.2404590845108032,1.1128214597702026,284.9028015136719,284.95001220703125,299.8667297363281,293.09844970703125,297.88348388671875,297.1731872558594,284.90386962890625,1.0,0.7056338787078857,0.3535387217998504,0.3535387217998504,1.0,1.0,-3.586615800857544,0.9438846111297609,2.642731189727783,0.1381738930940628,0.8608620166778564,0.8608620166778564,0.0,267.21160888671875,273.0,61582.953125,0.0,4268.513671875,1.0,278.8575439453125,282.9527282714844,296.1223449707031,301.12158203125,293.1499938964844,293.1499938964844,279.1499938964844,38627.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013031482696533,1.0,0.0,0.0,3.59281063079834,3.592834711074829,8.613149020675337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.322265625,0.0,1489.822021484375,1895.4371337890625,0.0,2483.345703125,0.8946576714515686,1.0,0.0,3.0,1.0,0.0
17855940,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.778179407119751,0.4083262979984283,0.3728195428848266,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9014012813568116,0.6428399682044983,0.612475574016571,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9059885740280152,0.6530312895774841,0.4590117931365967,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8023837804794312,0.4475704431533813,0.4293252229690552,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6549328565597534,0.2405340522527694,1.1130610704421997,285.00225830078125,284.95001220703125,299.8500061035156,293.1093444824219,297.87921142578125,297.1746520996094,285.0014343261719,1.0,0.7070538997650146,0.3531309962272644,0.3531309962272644,1.0,1.0,-3.587002992630005,0.9427114725112916,2.644291400909424,0.1368671655654907,0.9506521821022034,0.9506521821022034,0.0,269.9747314453125,276.0,60909.140625,0.0,4286.49609375,1.0,279.1419677734375,283.0736694335937,296.0842590332031,300.9679870605469,293.1499938964844,293.1499938964844,278.8500061035156,33510.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919774651527405,1.0,0.0,0.0,3.703564405441284,3.703588485717773,9.152359439212888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.498046875,0.0,1574.6806640625,1895.4371337890625,0.0,2398.3154296875,0.9156377911567688,1.0,0.0,3.0,1.0,0.0
17856000,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.778179407119751,0.4083262979984283,0.3728195428848266,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9014012813568116,0.6428399682044983,0.612475574016571,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9059885740280152,0.6530312895774841,0.4590117931365967,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8023837804794312,0.4475704431533813,0.4293252229690552,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6549328565597534,0.2405340522527694,1.1130610704421997,285.00225830078125,284.95001220703125,299.8500061035156,293.1093444824219,297.87921142578125,297.1746520996094,285.0014343261719,1.0,0.7070538997650146,0.3531309962272644,0.3531309962272644,1.0,1.0,-3.587002992630005,0.9427114725112916,2.644291400909424,0.1368671655654907,0.9506521821022034,0.9506521821022034,0.0,269.9747314453125,276.0,60909.140625,0.0,4286.49609375,1.0,279.1419677734375,283.0736694335937,296.0842590332031,300.9679870605469,293.1499938964844,293.1499938964844,278.8500061035156,33510.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919774651527405,1.0,0.0,0.0,3.703564405441284,3.703588485717773,9.152359439212888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.498046875,0.0,1574.6806640625,1895.4371337890625,0.0,2398.3154296875,0.9156377911567688,1.0,0.0,3.0,1.0,0.0
17856060,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7752673625946045,0.4071081280708313,0.3721166551113128,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8979591727256775,0.6410889625549316,0.6112654209136963,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9034547209739684,0.6533316969871521,0.4595620036125183,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7998162508010864,0.4471037685871124,0.4292404949665069,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6528815031051636,0.2402066439390182,1.1128638982772827,284.9024963378906,284.95001220703125,299.8315124511719,293.1181640625,297.8682861328125,297.1678161621094,284.903564453125,1.0,0.7084157466888428,0.3527300357818603,0.3527300357818603,1.0,1.0,-3.585034370422364,0.9408156871795654,2.644218683242798,0.1355890482664108,0.8600473403930664,0.8600473403930664,0.0,273.3272705078125,279.0,61580.15234375,0.0,4301.76416015625,1.0,278.8575439453125,282.95477294921875,296.1416931152344,301.1429443359375,293.1499938964844,293.1499938964844,279.1499938964844,38674.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011459708213806,1.0,0.0,0.0,3.590861320495605,3.590885162353516,8.603805099482997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.1962890625,0.0,1488.04736328125,1895.4371337890625,0.0,2481.906982421875,0.8942704200744629,1.0,0.0,3.0,1.0,0.0
17856120,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7752673625946045,0.4071081280708313,0.3721166551113128,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8979591727256775,0.6410889625549316,0.6112654209136963,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9034547209739684,0.6533316969871521,0.4595620036125183,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7998162508010864,0.4471037685871124,0.4292404949665069,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6528815031051636,0.2402066439390182,1.1128638982772827,284.9024963378906,284.95001220703125,299.8315124511719,293.1181640625,297.8682861328125,297.1678161621094,284.903564453125,1.0,0.7084157466888428,0.3527300357818603,0.3527300357818603,1.0,1.0,-3.585034370422364,0.9408156871795654,2.644218683242798,0.1355890482664108,0.8600473403930664,0.8600473403930664,0.0,273.3272705078125,279.0,61580.15234375,0.0,4301.76416015625,1.0,278.8575439453125,282.95477294921875,296.1416931152344,301.1429443359375,293.1499938964844,293.1499938964844,279.1499938964844,38674.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011459708213806,1.0,0.0,0.0,3.590861320495605,3.590885162353516,8.603805099482997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.1962890625,0.0,1488.04736328125,1895.4371337890625,0.0,2481.906982421875,0.8942704200744629,1.0,0.0,3.0,1.0,0.0
17856180,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.773129403591156,0.406889259815216,0.3717808127403259,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8952875137329102,0.6403401494026184,0.6104024052619934,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9017840027809144,0.6547703742980957,0.4604272544384002,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7979068756103516,0.4473349452018738,0.4293652176856994,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6513375043869019,0.2402698397636413,1.1130558252334597,285.00164794921875,284.95001220703125,299.8127136230469,293.1268310546875,297.8633117675781,297.1690368652344,285.0008239746094,1.0,0.7097797393798828,0.3523290753364563,0.3523290753364563,1.0,1.0,-3.5850048065185547,0.9395344853401184,2.645470380783081,0.1342533975839615,0.9493155479431152,0.9493155479431152,0.0,276.0902099609375,282.0,60894.01953125,0.0,4318.62353515625,1.0,279.1419372558594,283.0756225585937,296.10064697265625,300.9843139648437,293.1499938964844,293.1499938964844,278.8500061035156,33538.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915974259376526,1.0,0.0,0.0,3.700763702392578,3.7007877826690674,9.138523182627978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.0615234375,0.0,1571.70849609375,1895.4371337890625,0.0,2394.8642578125,0.915026605129242,1.0,0.0,3.0,1.0,0.0
17856240,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.773129403591156,0.406889259815216,0.3717808127403259,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8952875137329102,0.6403401494026184,0.6104024052619934,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9017840027809144,0.6547703742980957,0.4604272544384002,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7979068756103516,0.4473349452018738,0.4293652176856994,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6513375043869019,0.2402698397636413,1.1130558252334597,285.00164794921875,284.95001220703125,299.8127136230469,293.1268310546875,297.8633117675781,297.1690368652344,285.0008239746094,1.0,0.7097797393798828,0.3523290753364563,0.3523290753364563,1.0,1.0,-3.5850048065185547,0.9395344853401184,2.645470380783081,0.1342533975839615,0.9493155479431152,0.9493155479431152,0.0,276.0902099609375,282.0,60894.01953125,0.0,4318.62353515625,1.0,279.1419372558594,283.0756225585937,296.10064697265625,300.9843139648437,293.1499938964844,293.1499938964844,278.8500061035156,33538.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915974259376526,1.0,0.0,0.0,3.700763702392578,3.7007877826690674,9.138523182627978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.0615234375,0.0,1571.70849609375,1895.4371337890625,0.0,2394.8642578125,0.915026605129242,1.0,0.0,3.0,1.0,0.0
17856300,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7720099687576294,0.4063295423984527,0.371598482131958,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8939030766487122,0.63951575756073,0.6099734902381897,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9008678793907166,0.6549082398414612,0.4608162343502044,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7969171404838562,0.4471415579319,0.4294448494911194,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6505687236785889,0.2401529103517532,1.1133378744125366,284.8768310546875,284.95001220703125,299.8031921386719,293.1311340332031,297.8583679199219,297.1663818359375,284.8752136230469,1.0,0.710507333278656,0.3521285951137543,0.3521285951137543,1.0,1.0,-3.5851798057556152,0.938946545124054,2.646233320236206,0.1337349414825439,0.862550675868988,0.862550675868988,0.0,277.5712585449219,282.0,61836.99609375,0.0,4328.15869140625,1.0,278.8965759277344,282.9335327148437,296.1675720214844,301.2162780761719,293.1499938964844,293.1499938964844,278.8500061035156,37722.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986389398574829,1.0,0.0,0.0,3.665720462799072,3.66574501991272,8.966273981059203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.7451171875,0.0,1563.671142578125,1895.4371337890625,0.0,2458.9873046875,0.907906711101532,1.0,0.0,3.0,1.0,0.0
17856360,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7702999114990234,0.4056320786476135,0.3710440993309021,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8919168710708618,0.6385213732719421,0.6091285347938538,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8993147015571594,0.6548816561698914,0.4608490765094757,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7953841686248779,0.4468057453632355,0.4292226433753967,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6493701934814453,0.2399326562881469,1.1128168106079102,284.90301513671875,284.95001220703125,299.79364013671875,293.1354064941406,297.8523864746094,297.162353515625,284.9043273925781,1.0,0.7110866904258728,0.3519457578659057,0.3519457578659057,1.0,1.0,-3.582644462585449,0.9375714063644408,2.6450729370117188,0.1329866200685501,0.8593493103981018,0.8593493103981018,0.0,279.4367370605469,285.0,61547.2265625,0.0,4332.775390625,1.0,278.8575134277344,282.958251953125,296.1582336425781,301.1578063964844,293.1499938964844,293.1499938964844,279.1499938964844,38739.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800562858581543,1.0,0.0,0.0,3.5857112407684326,3.5857350826263428,8.579143013776047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.1435546875,0.0,1482.9532470703125,1895.4371337890625,0.0,2476.572265625,0.8932714462280273,1.0,0.0,3.0,1.0,0.0
17856420,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7682111263275146,0.4053683280944824,0.3706689774990082,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8892877697944641,0.6377005577087402,0.6081992983818054,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.897622287273407,0.6561395525932312,0.4615864157676697,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7934948205947876,0.4469724595546722,0.4292877614498138,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6478837132453918,0.2399857491254806,1.1129673719406128,285.0012512207031,284.95001220703125,299.7742919921875,293.143798828125,297.8473205566406,297.1634826660156,285.0004272460937,1.0,0.7123973965644836,0.3515801131725311,0.3515801131725311,1.0,1.0,-3.582212448120117,0.9362778067588806,2.645934581756592,0.1317200511693954,0.94796621799469,0.94796621799469,0.0,282.2000732421875,288.0,60866.96875,0.0,4348.54296875,1.0,279.14190673828125,283.0780334472656,296.11737060546875,300.99957275390625,293.1499938964844,293.1499938964844,278.8500061035156,33546.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909634709358215,1.0,0.0,0.0,3.696823358535767,3.696847438812256,9.119073069996376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.0576171875,0.0,1567.2928466796875,1895.4371337890625,0.0,2389.110107421875,0.914143681526184,1.0,0.0,3.0,1.0,0.0
17856480,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7682111263275146,0.4053683280944824,0.3706689774990082,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8892877697944641,0.6377005577087402,0.6081992983818054,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.897622287273407,0.6561395525932312,0.4615864157676697,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7934948205947876,0.4469724595546722,0.4292877614498138,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6478837132453918,0.2399857491254806,1.1129673719406128,285.0012512207031,284.95001220703125,299.7742919921875,293.143798828125,297.8473205566406,297.1634826660156,285.0004272460937,1.0,0.7123973965644836,0.3515801131725311,0.3515801131725311,1.0,1.0,-3.582212448120117,0.9362778067588806,2.645934581756592,0.1317200511693954,0.94796621799469,0.94796621799469,0.0,282.2000732421875,288.0,60866.96875,0.0,4348.54296875,1.0,279.14190673828125,283.0780334472656,296.11737060546875,300.99957275390625,293.1499938964844,293.1499938964844,278.8500061035156,33546.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909634709358215,1.0,0.0,0.0,3.696823358535767,3.696847438812256,9.119073069996376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.0576171875,0.0,1567.2928466796875,1895.4371337890625,0.0,2389.110107421875,0.914143681526184,1.0,0.0,3.0,1.0,0.0
17856540,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7654543519020081,0.4040704071521759,0.3698925971984863,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8859832882881165,0.6358166337013245,0.6068598031997681,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8951514363288879,0.6560725569725037,0.4618836343288421,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7910087704658508,0.4463795125484466,0.4290833175182342,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6459905505180359,0.239638939499855,1.1126817464828491,284.9029541015625,284.95001220703125,299.7547302246094,293.15203857421875,297.8365173339844,297.1571044921875,284.90399169921875,1.0,0.7136512994766235,0.3512144684791565,0.3512144684791565,1.0,1.0,-3.5794448852539062,0.934249758720398,2.6451950073242188,0.1304703056812286,0.85819411277771,0.85819411277771,0.0,285.5463562011719,291.0,61518.734375,0.0,4361.56494140625,1.0,278.85760498046875,282.9607849121094,296.1744689941406,301.17242431640625,293.1499938964844,293.1499938964844,279.1499938964844,38698.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998965978622437,1.0,0.0,0.0,3.5821032524108887,3.582127094268799,8.561886488678283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.234375,0.0,1478.7509765625,1895.4371337890625,0.0,2470.47998046875,0.8923572897911072,1.0,0.0,3.0,1.0,0.0
17856600,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7654543519020081,0.4040704071521759,0.3698925971984863,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8859832882881165,0.6358166337013245,0.6068598031997681,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8951514363288879,0.6560725569725037,0.4618836343288421,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7910087704658508,0.4463795125484466,0.4290833175182342,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6459905505180359,0.239638939499855,1.1126817464828491,284.9029541015625,284.95001220703125,299.7547302246094,293.15203857421875,297.8365173339844,297.1571044921875,284.90399169921875,1.0,0.7136512994766235,0.3512144684791565,0.3512144684791565,1.0,1.0,-3.5794448852539062,0.934249758720398,2.6451950073242188,0.1304703056812286,0.85819411277771,0.85819411277771,0.0,285.5463562011719,291.0,61518.734375,0.0,4361.56494140625,1.0,278.85760498046875,282.9607849121094,296.1744689941406,301.17242431640625,293.1499938964844,293.1499938964844,279.1499938964844,38698.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998965978622437,1.0,0.0,0.0,3.5821032524108887,3.582127094268799,8.561886488678283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.234375,0.0,1478.7509765625,1895.4371337890625,0.0,2470.47998046875,0.8923572897911072,1.0,0.0,3.0,1.0,0.0
17856660,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7634198069572449,0.4037610292434692,0.3694811761379242,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8834055066108704,0.6349266767501831,0.6058709025382996,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8934451937675476,0.6571589112281799,0.4625031650066376,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7891443967819214,0.4464811384677887,0.4290906190872192,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6445619463920593,0.2396820932626724,1.1127967834472656,285.0008544921875,284.95001220703125,299.73492431640625,293.1600952148437,297.8313903808594,297.1581420898437,285.0000305175781,1.0,0.7149111032485962,0.3508942425251007,0.3508942425251007,1.0,1.0,-3.578643798828125,0.9329821467399596,2.6456615924835205,0.1293066143989563,0.9464759230613708,0.9464759230613708,0.0,288.3057556152344,294.0,60830.62109375,0.0,4376.29443359375,1.0,279.1418762207031,283.0806579589844,296.1335754394531,301.01385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33550.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902977466583252,1.0,0.0,0.0,3.692097425460816,3.6921212673187256,9.09577238417114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.68359375,0.0,1561.9703369140625,1895.4371337890625,0.0,2383.071533203125,0.9130813479423524,1.0,0.0,3.0,1.0,0.0
17856720,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7634198069572449,0.4037610292434692,0.3694811761379242,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8834055066108704,0.6349266767501831,0.6058709025382996,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8934451937675476,0.6571589112281799,0.4625031650066376,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7891443967819214,0.4464811384677887,0.4290906190872192,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6445619463920593,0.2396820932626724,1.1127967834472656,285.0008544921875,284.95001220703125,299.73492431640625,293.1600952148437,297.8313903808594,297.1581420898437,285.0000305175781,1.0,0.7149111032485962,0.3508942425251007,0.3508942425251007,1.0,1.0,-3.578643798828125,0.9329821467399596,2.6456615924835205,0.1293066143989563,0.9464759230613708,0.9464759230613708,0.0,288.3057556152344,294.0,60830.62109375,0.0,4376.29443359375,1.0,279.1418762207031,283.0806579589844,296.1335754394531,301.01385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33550.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902977466583252,1.0,0.0,0.0,3.692097425460816,3.6921212673187256,9.09577238417114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.68359375,0.0,1561.9703369140625,1895.4371337890625,0.0,2383.071533203125,0.9130813479423524,1.0,0.0,3.0,1.0,0.0
17856780,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7607412338256836,0.4024232923984527,0.3686693906784057,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8801769018173218,0.6329822540283203,0.6044735908508301,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8909839391708374,0.656923234462738,0.462686151266098,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7867012023925781,0.4458258152008056,0.4288277328014374,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6427427530288696,0.2393268048763275,1.1124746799468994,284.9036865234375,284.95001220703125,299.7149353027344,293.1679077148437,297.8208923339844,297.1521911621094,284.9048156738281,1.0,0.716115415096283,0.3505740463733673,0.3505740463733673,1.0,1.0,-3.575512409210205,0.9309874773025512,2.6445248126983643,0.1281654983758926,0.8574118614196777,0.8574118614196777,0.0,291.6470947265625,297.0,61471.16796875,0.0,4388.2666015625,1.0,278.8574523925781,282.9647521972656,296.1904602050781,301.1856384277344,293.1499938964844,293.1499938964844,279.1499938964844,38728.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992284297943115,1.0,0.0,0.0,3.575747013092041,3.575770616531372,8.53152869240148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6630859375,0.0,1472.115966796875,1895.4371337890625,0.0,2464.37255859375,0.8910646438598633,1.0,0.0,3.0,1.0,0.0
17856840,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7607412338256836,0.4024232923984527,0.3686693906784057,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8801769018173218,0.6329822540283203,0.6044735908508301,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8909839391708374,0.656923234462738,0.462686151266098,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7867012023925781,0.4458258152008056,0.4288277328014374,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6427427530288696,0.2393268048763275,1.1124746799468994,284.9036865234375,284.95001220703125,299.7149353027344,293.1679077148437,297.8208923339844,297.1521911621094,284.9048156738281,1.0,0.716115415096283,0.3505740463733673,0.3505740463733673,1.0,1.0,-3.575512409210205,0.9309874773025512,2.6445248126983643,0.1281654983758926,0.8574118614196777,0.8574118614196777,0.0,291.6470947265625,297.0,61471.16796875,0.0,4388.2666015625,1.0,278.8574523925781,282.9647521972656,296.1904602050781,301.1856384277344,293.1499938964844,293.1499938964844,279.1499938964844,38728.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992284297943115,1.0,0.0,0.0,3.575747013092041,3.575770616531372,8.53152869240148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6630859375,0.0,1472.115966796875,1895.4371337890625,0.0,2464.37255859375,0.8910646438598633,1.0,0.0,3.0,1.0,0.0
17856900,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7594879865646362,0.4021869599819183,0.3682751655578613,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8786469101905823,0.6324341297149658,0.6037635803222656,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8898438215255737,0.6573237180709839,0.4627823531627655,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7855393886566162,0.4457859992980957,0.4286673665046692,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6418639421463013,0.2392964512109756,1.112139105796814,285.0135192871094,284.95001220703125,299.7048645019531,293.1717529296875,297.8178100585937,297.152099609375,285.014404296875,1.0,0.7166576385498047,0.3504139184951782,0.3504139184951782,1.0,1.0,-3.5736961364746094,0.9299191236495972,2.6437768936157227,0.1274370849132537,0.9341281056404114,0.9341281056404114,0.0,293.2040405273437,297.0,60639.7109375,0.0,4392.8876953125,1.0,279.09991455078125,283.09185791015625,296.1331481933594,300.9710693359375,293.1499938964844,293.1499938964844,279.1499938964844,34155.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792022168636322,1.0,0.0,0.0,3.625189304351807,3.6252129077911377,8.769093255978078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7197265625,0.0,1492.03466796875,1895.4371337890625,0.0,2398.72119140625,0.8999791145324707,1.0,0.0,3.0,1.0,0.0
17856960,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7587468028068542,0.4020704925060272,0.3682135045528412,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.877639889717102,0.6320285201072693,0.6034196019172668,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8892531394958496,0.6578489542007446,0.4631853699684143,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7848504185676575,0.4458642601966858,0.4287719428539276,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6413593292236328,0.2393609583377838,1.1125426292419434,285.0004577636719,284.95001220703125,299.6947631835937,293.175537109375,297.8157043457031,297.1532592773437,284.99920654296875,1.0,0.7173252701759338,0.3502632677555084,0.3502632677555084,1.0,1.0,-3.574301719665528,0.9296268820762634,2.6446750164031982,0.1269917041063308,0.9448846578598022,0.9448846578598022,0.0,294.4120483398437,300.0,60790.07421875,0.0,4401.90185546875,1.0,279.1427307128906,283.0831604003906,296.1480712890625,301.0262756347656,293.1499938964844,293.1499938964844,278.8500061035156,33481.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895679473876953,1.0,0.0,0.0,3.6887378692626953,3.6887617111206055,9.079226401809136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.48828125,0.0,1557.649169921875,1895.4371337890625,0.0,2376.455078125,0.9120262265205384,1.0,0.0,3.0,1.0,0.0
17857020,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7569922804832458,0.4010534882545471,0.3677049279212951,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8754862546920776,0.6305623054504395,0.6024813055992126,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8876293301582336,0.6575543880462646,0.4633517265319824,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7832361459732056,0.4453483521938324,0.4286321699619293,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6401897668838501,0.2391087263822555,1.1125460863113403,284.8866577148437,284.95001220703125,299.67987060546875,293.18096923828125,297.80828857421875,297.1492614746094,284.88983154296875,1.0,0.7182247042655945,0.3500421643257141,0.3500421643257141,1.0,1.0,-3.5726077556610107,0.9283936619758606,2.644214153289795,0.1262840330600738,0.854230523109436,0.854230523109436,0.0,296.7562866210937,300.0,61499.6953125,0.0,4411.62890625,1.0,278.8697814941406,282.9545288085937,296.2161865234375,301.23101806640625,293.1499938964844,293.1499938964844,278.8500061035156,39273.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982602119445801,1.0,0.0,0.0,3.594822406768799,3.594846487045288,8.622797054158582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.05859375,0.0,1496.7686767578125,1895.4371337890625,0.0,2455.529541015625,0.8949294686317444,1.0,0.0,3.0,1.0,0.0
17857080,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.756156861782074,0.4006967544555664,0.3673747479915619,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8745018839836121,0.6300303936004639,0.601976215839386,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8868196606636047,0.6574602723121643,0.46326944231987,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7824615240097046,0.4451502859592438,0.4284574091434479,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6396167874336243,0.2389991730451584,1.1121989488601685,284.904052734375,284.95001220703125,299.6744384765625,293.1828918457031,297.8055725097656,297.1477966308594,284.9053039550781,1.0,0.7184843420982361,0.3499619364738464,0.3499619364738464,1.0,1.0,-3.570875644683838,0.927602767944336,2.643272876739502,0.1258838027715683,0.8563485741615295,0.8563485741615295,0.0,297.739013671875,303.0,61418.14453125,0.0,4412.94873046875,1.0,278.8575744628906,282.96856689453125,296.2054443359375,301.1977233886719,293.1499938964844,293.1499938964844,279.1499938964844,38743.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985241413116455,1.0,0.0,0.0,3.569410800933838,3.569434642791748,8.501319825882092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.6162109375,0.0,1465.4185791015625,1895.4371337890625,0.0,2457.939453125,0.8897055387496948,1.0,0.0,3.0,1.0,0.0
17857140,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.754221498966217,0.4003003239631653,0.3668887019157409,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.872028648853302,0.6290163397789001,0.6008754372596741,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.885094165802002,0.6582430005073547,0.4636729657649994,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7806439995765686,0.4451276659965515,0.4283507764339447,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6382889747619629,0.2390257269144058,1.1122503280639648,284.9998779296875,284.95001220703125,299.65399169921875,293.19000244140625,297.80035400390625,297.14892578125,284.9990539550781,1.0,0.7196521759033203,0.3496606051921844,0.3496606051921844,1.0,1.0,-3.5693767070770264,0.92618590593338,2.643190860748291,0.1247170194983482,0.9431082606315612,0.9431082606315612,0.0,300.4960632324219,306.0,60739.47265625,0.0,4425.7275390625,1.0,279.14178466796875,283.0863037109375,296.1636657714844,301.0389404296875,293.1499938964844,293.1499938964844,278.8500061035156,33554.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889525294303894,1.0,0.0,0.0,3.6811912059783936,3.681215047836304,9.042115038937482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.783203125,0.0,1549.69482421875,1895.4371337890625,0.0,2370.879638671875,0.9106239080429076,1.0,0.0,3.0,1.0,0.0
17857200,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.754221498966217,0.4003003239631653,0.3668887019157409,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.872028648853302,0.6290163397789001,0.6008754372596741,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.885094165802002,0.6582430005073547,0.4636729657649994,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7806439995765686,0.4451276659965515,0.4283507764339447,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6382889747619629,0.2390257269144058,1.1122503280639648,284.9998779296875,284.95001220703125,299.65399169921875,293.19000244140625,297.80035400390625,297.14892578125,284.9990539550781,1.0,0.7196521759033203,0.3496606051921844,0.3496606051921844,1.0,1.0,-3.5693767070770264,0.92618590593338,2.643190860748291,0.1247170194983482,0.9431082606315612,0.9431082606315612,0.0,300.4960632324219,306.0,60739.47265625,0.0,4425.7275390625,1.0,279.14178466796875,283.0863037109375,296.1636657714844,301.0389404296875,293.1499938964844,293.1499938964844,278.8500061035156,33554.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889525294303894,1.0,0.0,0.0,3.6811912059783936,3.681215047836304,9.042115038937482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.783203125,0.0,1549.69482421875,1895.4371337890625,0.0,2370.879638671875,0.9106239080429076,1.0,0.0,3.0,1.0,0.0
