time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7516879439353943,0.3988915979862213,0.3660043776035309,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8689530491828918,0.6269679665565491,0.5993690490722656,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8826625943183899,0.6577052474021912,0.4636504352092743,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7782835364341736,0.4443565011024475,0.4279723167419433,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6365979313850403,0.2386596202850341,1.1118576526641846,284.90460205078125,284.95001220703125,299.6334228515625,293.19683837890625,297.7906188964844,297.1440734863281,284.90533447265625,1.0,0.7207660675048828,0.3493684530258178,0.3493684530258178,1.0,1.0,-3.5655553340911865,0.9240700602531432,2.6414852142333984,0.1235957592725753,0.8552048206329346,0.8552048206329346,0.0,303.8311462402344,309.0,61374.48828125,0.0,4435.7109375,1.0,278.85809326171875,282.9721374511719,296.21875,301.208251953125,293.1499938964844,293.1499938964844,279.1499938964844,38631.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978215217590332,1.0,0.0,0.0,3.5648860931396484,3.5649096965789795,8.479780717607355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.0859375,0.0,1459.74951171875,1895.4371337890625,0.0,2451.524658203125,0.8885756731033325,1.0,0.0,3.0,1.0,0.0
17857320,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7516879439353943,0.3988915979862213,0.3660043776035309,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8689530491828918,0.6269679665565491,0.5993690490722656,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8826625943183899,0.6577052474021912,0.4636504352092743,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7782835364341736,0.4443565011024475,0.4279723167419433,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6365979313850403,0.2386596202850341,1.1118576526641846,284.90460205078125,284.95001220703125,299.6334228515625,293.19683837890625,297.7906188964844,297.1440734863281,284.90533447265625,1.0,0.7207660675048828,0.3493684530258178,0.3493684530258178,1.0,1.0,-3.5655553340911865,0.9240700602531432,2.6414852142333984,0.1235957592725753,0.8552048206329346,0.8552048206329346,0.0,303.8311462402344,309.0,61374.48828125,0.0,4435.7109375,1.0,278.85809326171875,282.9721374511719,296.21875,301.208251953125,293.1499938964844,293.1499938964844,279.1499938964844,38631.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978215217590332,1.0,0.0,0.0,3.5648860931396484,3.5649096965789795,8.479780717607355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.0859375,0.0,1459.74951171875,1895.4371337890625,0.0,2451.524658203125,0.8885756731033325,1.0,0.0,3.0,1.0,0.0
17857380,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7498136162757874,0.3984575867652893,0.3654919266700744,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.866549015045166,0.6259018778800964,0.598227322101593,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.880929172039032,0.6583086252212524,0.4639336168766022,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7765037417411804,0.4442784190177917,0.4278184771537781,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6353304982185364,0.2386903464794159,1.1119369268417358,284.99951171875,284.95001220703125,299.6127624511719,293.2033996582031,297.7855529785156,297.1453552246094,284.9986572265625,1.0,0.721895694732666,0.3490763306617737,0.3490763306617737,1.0,1.0,-3.563807487487793,0.922606647014618,2.6412007808685303,0.1224362403154373,0.9412274956703186,0.9412274956703186,0.0,306.5767822265625,312.0,60685.078125,0.0,4447.71533203125,1.0,279.1417541503906,283.0894470214844,296.17706298828125,301.0492858886719,293.1499938964844,293.1499938964844,278.8500061035156,33557.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882872819900513,1.0,0.0,0.0,3.67494535446167,3.67496919631958,9.011457677843282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.2763671875,0.0,1542.6986083984375,1895.4371337890625,0.0,2364.856201171875,0.9092148542404176,1.0,0.0,3.0,1.0,0.0
17857440,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7498136162757874,0.3984575867652893,0.3654919266700744,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.866549015045166,0.6259018778800964,0.598227322101593,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.880929172039032,0.6583086252212524,0.4639336168766022,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7765037417411804,0.4442784190177917,0.4278184771537781,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6353304982185364,0.2386903464794159,1.1119369268417358,284.99951171875,284.95001220703125,299.6127624511719,293.2033996582031,297.7855529785156,297.1453552246094,284.9986572265625,1.0,0.721895694732666,0.3490763306617737,0.3490763306617737,1.0,1.0,-3.563807487487793,0.922606647014618,2.6412007808685303,0.1224362403154373,0.9412274956703186,0.9412274956703186,0.0,306.5767822265625,312.0,60685.078125,0.0,4447.71533203125,1.0,279.1417541503906,283.0894470214844,296.17706298828125,301.0492858886719,293.1499938964844,293.1499938964844,278.8500061035156,33557.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882872819900513,1.0,0.0,0.0,3.67494535446167,3.67496919631958,9.011457677843282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.2763671875,0.0,1542.6986083984375,1895.4371337890625,0.0,2364.856201171875,0.9092148542404176,1.0,0.0,3.0,1.0,0.0
17857500,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7488288879394531,0.3977977335453033,0.3652164936065674,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.865302562713623,0.6249281167984009,0.5976524353027344,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8799967169761658,0.6580420732498169,0.4640478193759918,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7755792737007141,0.4439298808574676,0.4277522265911102,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.634695827960968,0.2385561168193817,1.1121444702148438,284.8765869140625,284.95001220703125,299.6024169921875,293.20654296875,297.7813415527344,297.143798828125,284.8755187988281,1.0,0.7225055694580078,0.3489302396774292,0.3489302396774292,1.0,1.0,-3.5630991458892822,0.921920359134674,2.641178846359253,0.1220023110508918,0.8551005125045776,0.8551005125045776,0.0,308.0550537109375,312.0,61577.70703125,0.0,4454.7890625,1.0,278.897705078125,282.9504089355469,296.24267578125,301.27716064453125,293.1499938964844,293.1499938964844,278.8500061035156,37958.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953115701675415,1.0,0.0,0.0,3.635357856750488,3.6353819370269775,8.81835546806542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.5771484375,0.0,1531.53466796875,1895.4371337890625,0.0,2428.6396484375,0.90118807554245,1.0,0.0,3.0,1.0,0.0
17857560,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.747361958026886,0.3970188498497009,0.3645831942558288,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8635660409927368,0.6238110661506653,0.5966826677322388,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8785151243209839,0.6576054692268372,0.4637988209724426,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.774199366569519,0.443456768989563,0.4273939430713653,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6337118148803711,0.2383301258087158,1.1115758419036863,284.9045104980469,284.95001220703125,299.592041015625,293.2096252441406,297.7763671875,297.1412353515625,284.9057006835937,1.0,0.722974419593811,0.3488019108772278,0.3488019108772278,1.0,1.0,-3.559758424758911,0.9204761385917664,2.6392822265625,0.1213479712605476,0.8535751700401306,0.8535751700401306,0.0,309.8990783691406,315.0,61297.37109375,0.0,4456.9580078125,1.0,278.8578186035156,282.97607421875,296.23199462890625,301.2176513671875,293.1499938964844,293.1499938964844,279.1499938964844,38760.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971667647361755,1.0,0.0,0.0,3.556201219558716,3.556224822998047,8.438512963948597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.55859375,0.0,1451.416015625,1895.4371337890625,0.0,2445.55029296875,0.8867413401603699,1.0,0.0,3.0,1.0,0.0
17857620,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7455300688743591,0.3965472877025604,0.3640357255935669,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8612162470817566,0.6226956248283386,0.5954936146736145,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8767791390419006,0.6580868363380432,0.4639874994754791,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.772445023059845,0.4433261752128601,0.4271896183490753,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6324856281280518,0.2383583039045334,1.1116501092910769,284.9987487792969,284.95001220703125,299.5712890625,293.2155456542969,297.7715148925781,297.14276123046875,284.9978332519531,1.0,0.7240695357322693,0.3485451936721802,0.3485451936721802,1.0,1.0,-3.5577309131622314,0.9190403819084167,2.63869047164917,0.120274618268013,0.939049243927002,0.939049243927002,0.0,312.6475830078125,318.0,60617.84375,0.0,4468.1884765625,1.0,279.1416931152344,283.0921936035156,296.1892395019531,301.05780029296875,293.1499938964844,293.1499938964844,278.8500061035156,33569.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876177430152893,1.0,0.0,0.0,3.6684000492095934,3.668423891067505,8.979387189356203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.091796875,0.0,1535.4625244140625,1895.4371337890625,0.0,2358.797607421875,0.907691478729248,1.0,0.0,3.0,1.0,0.0
17857680,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7455300688743591,0.3965472877025604,0.3640357255935669,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8612162470817566,0.6226956248283386,0.5954936146736145,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8767791390419006,0.6580868363380432,0.4639874994754791,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.772445023059845,0.4433261752128601,0.4271896183490753,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6324856281280518,0.2383583039045334,1.1116501092910769,284.9987487792969,284.95001220703125,299.5712890625,293.2155456542969,297.7715148925781,297.14276123046875,284.9978332519531,1.0,0.7240695357322693,0.3485451936721802,0.3485451936721802,1.0,1.0,-3.5577309131622314,0.9190403819084167,2.63869047164917,0.120274618268013,0.939049243927002,0.939049243927002,0.0,312.6475830078125,318.0,60617.84375,0.0,4468.1884765625,1.0,279.1416931152344,283.0921936035156,296.1892395019531,301.05780029296875,293.1499938964844,293.1499938964844,278.8500061035156,33569.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876177430152893,1.0,0.0,0.0,3.6684000492095934,3.668423891067505,8.979387189356203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.091796875,0.0,1535.4625244140625,1895.4371337890625,0.0,2358.797607421875,0.907691478729248,1.0,0.0,3.0,1.0,0.0
17857740,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7431401014328003,0.3950805068016052,0.3630939424037933,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8583106994628906,0.6205682158470154,0.5939048528671265,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8743974566459656,0.6572973728179932,0.4637812376022339,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7701849341392517,0.4424599409103393,0.4267165660858154,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6309131979942322,0.2379921823740005,1.1112569570541382,284.9052124023437,284.95001220703125,299.55047607421875,293.2210998535156,297.7628479003906,297.1392822265625,284.9058837890625,1.0,0.7251142263412476,0.3482885062694549,0.3482885062694549,1.0,1.0,-3.55340576171875,0.9168866276741028,2.636519193649292,0.1192186623811721,0.8522337675094604,0.8522337675094604,0.0,315.9701843261719,321.0,61225.0859375,0.0,4476.63818359375,1.0,278.85821533203125,282.9798583984375,296.2427673339844,301.2237854003906,293.1499938964844,293.1499938964844,279.1499938964844,38645.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964356541633606,1.0,0.0,0.0,3.54976487159729,3.549788475036621,8.407995437664795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3251953125,0.0,1443.7364501953125,1895.4371337890625,0.0,2438.8828125,0.8852455019950867,1.0,0.0,3.0,1.0,0.0
17857800,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7431401014328003,0.3950805068016052,0.3630939424037933,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8583106994628906,0.6205682158470154,0.5939048528671265,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8743974566459656,0.6572973728179932,0.4637812376022339,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7701849341392517,0.4424599409103393,0.4267165660858154,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6309131979942322,0.2379921823740005,1.1112569570541382,284.9052124023437,284.95001220703125,299.55047607421875,293.2210998535156,297.7628479003906,297.1392822265625,284.9058837890625,1.0,0.7251142263412476,0.3482885062694549,0.3482885062694549,1.0,1.0,-3.55340576171875,0.9168866276741028,2.636519193649292,0.1192186623811721,0.8522337675094604,0.8522337675094604,0.0,315.9701843261719,321.0,61225.0859375,0.0,4476.63818359375,1.0,278.85821533203125,282.9798583984375,296.2427673339844,301.2237854003906,293.1499938964844,293.1499938964844,279.1499938964844,38645.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964356541633606,1.0,0.0,0.0,3.54976487159729,3.549788475036621,8.407995437664795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3251953125,0.0,1443.7364501953125,1895.4371337890625,0.0,2438.8828125,0.8852455019950867,1.0,0.0,3.0,1.0,0.0
17857860,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7413627505302429,0.3945767879486084,0.3625245690345764,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8560321927070618,0.6194140911102295,0.5926867127418518,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.872700035572052,0.6577057838439941,0.4639241695404053,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7684739232063293,0.442287415266037,0.4264771640300751,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6297264695167542,0.2380128651857376,1.1113089323043823,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7581481933594,297.14093017578125,284.99737548828125,1.0,0.7261804342269897,0.3480757474899292,0.3480757474899292,1.0,1.0,-3.5511932373046875,0.9155297875404358,2.6356635093688965,0.1182645261287689,0.9366435408592224,0.9366435408592224,0.0,318.70947265625,324.0,60530.0390625,0.0,4487.27294921875,1.0,279.1416320800781,283.0953063964844,296.1998596191406,301.063232421875,293.1499938964844,293.1499938964844,278.8500061035156,33572.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868788838386536,1.0,0.0,0.0,3.660001754760742,3.660025358200073,8.938318956097646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.0556640625,0.0,1526.109619140625,1895.4371337890625,0.0,2352.115966796875,0.9058584570884703,1.0,0.0,3.0,1.0,0.0
17857920,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7413627505302429,0.3945767879486084,0.3625245690345764,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8560321927070618,0.6194140911102295,0.5926867127418518,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.872700035572052,0.6577057838439941,0.4639241695404053,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7684739232063293,0.442287415266037,0.4264771640300751,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6297264695167542,0.2380128651857376,1.1113089323043823,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7581481933594,297.14093017578125,284.99737548828125,1.0,0.7261804342269897,0.3480757474899292,0.3480757474899292,1.0,1.0,-3.5511932373046875,0.9155297875404358,2.6356635093688965,0.1182645261287689,0.9366435408592224,0.9366435408592224,0.0,318.70947265625,324.0,60530.0390625,0.0,4487.27294921875,1.0,279.1416320800781,283.0953063964844,296.1998596191406,301.063232421875,293.1499938964844,293.1499938964844,278.8500061035156,33572.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868788838386536,1.0,0.0,0.0,3.660001754760742,3.660025358200073,8.938318956097646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.0556640625,0.0,1526.109619140625,1895.4371337890625,0.0,2352.115966796875,0.9058584570884703,1.0,0.0,3.0,1.0,0.0
17857980,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7390402555465698,0.3930889964103699,0.3615606129169464,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8532158732414246,0.6172611117362976,0.5910695791244507,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8703765869140625,0.6568659543991089,0.4636771976947784,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7662721276283264,0.4413875043392181,0.4259695708751678,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6281987428665161,0.237641379237175,1.1108880043029783,284.9056091308594,284.95001220703125,299.5089111328125,293.23114013671875,297.7499694824219,297.137939453125,284.9062194824219,1.0,0.7271983027458191,0.347862958908081,0.347862958908081,1.0,1.0,-3.5466833114624023,0.9134600758552552,2.633223295211792,0.1173293963074684,0.8504251837730408,0.8504251837730408,0.0,322.02392578125,327.0,61120.1015625,0.0,4495.12353515625,1.0,278.8582763671875,282.9837646484375,296.2525939941406,301.2274780273437,293.1499938964844,293.1499938964844,279.1499938964844,38652.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956576347351074,1.0,0.0,0.0,3.540431261062622,3.540454626083374,8.363838333025342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.83984375,0.0,1433.9029541015625,1895.4371337890625,0.0,2431.79248046875,0.8831876516342163,1.0,0.0,3.0,1.0,0.0
17858040,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7390402555465698,0.3930889964103699,0.3615606129169464,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8532158732414246,0.6172611117362976,0.5910695791244507,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8703765869140625,0.6568659543991089,0.4636771976947784,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7662721276283264,0.4413875043392181,0.4259695708751678,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6281987428665161,0.237641379237175,1.1108880043029783,284.9056091308594,284.95001220703125,299.5089111328125,293.23114013671875,297.7499694824219,297.137939453125,284.9062194824219,1.0,0.7271983027458191,0.347862958908081,0.347862958908081,1.0,1.0,-3.5466833114624023,0.9134600758552552,2.633223295211792,0.1173293963074684,0.8504251837730408,0.8504251837730408,0.0,322.02392578125,327.0,61120.1015625,0.0,4495.12353515625,1.0,278.8582763671875,282.9837646484375,296.2525939941406,301.2274780273437,293.1499938964844,293.1499938964844,279.1499938964844,38652.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956576347351074,1.0,0.0,0.0,3.540431261062622,3.540454626083374,8.363838333025342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.83984375,0.0,1433.9029541015625,1895.4371337890625,0.0,2431.79248046875,0.8831876516342163,1.0,0.0,3.0,1.0,0.0
17858100,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7379629015922546,0.3927673697471618,0.3611039519309997,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8518953919410706,0.6166018843650818,0.590270459651947,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.869311511516571,0.6569772958755493,0.4635746479034424,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7652382254600525,0.4412276446819305,0.4257039725780487,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6274639964103699,0.237603560090065,1.110538363456726,285.0127258300781,284.95001220703125,299.4985046386719,293.2334289550781,297.74725341796875,297.1382751464844,285.0133972167969,1.0,0.7276578545570374,0.347756564617157,0.347756564617157,1.0,1.0,-3.544302463531494,0.9123926758766174,2.631909847259521,0.1167225390672683,0.9253804683685304,0.9253804683685304,0.0,323.5575561523437,327.0,60292.57421875,0.0,4497.96240234375,1.0,279.09912109375,283.1083068847656,296.1945495605469,301.0124206542969,293.1499938964844,293.1499938964844,279.1499938964844,34117.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884774804115295,1.0,0.0,0.0,3.5893919467926025,3.5894150733947754,8.596765610491275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.06640625,0.0,1452.9241943359375,1895.4371337890625,0.0,2366.577880859375,0.8919803500175476,1.0,0.0,3.0,1.0,0.0
17858160,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7373012900352478,0.3925580680370331,0.360963374376297,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8509963154792786,0.6160744428634644,0.5898178815841675,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8687179088592529,0.6572390198707581,0.4637887179851532,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7645959854125977,0.4411790370941162,0.4256938397884369,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6270378232002258,0.237655371427536,1.1109031438827517,284.9974365234375,284.95001220703125,299.4881591796875,293.235595703125,297.7453918457031,297.1396484375,284.99615478515625,1.0,0.7282397150993347,0.3476584255695343,0.3476584255695343,1.0,1.0,-3.5442709922790527,0.9120718836784364,2.632199048995972,0.116383820772171,0.9339345097541808,0.9339345097541808,0.0,324.7645874023437,330.0,60427.8203125,0.0,4505.1875,1.0,279.1424560546875,283.0978088378906,296.2080993652344,301.06561279296875,293.1499938964844,293.1499938964844,278.8500061035156,33501.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860302925109863,1.0,0.0,0.0,3.652863025665283,3.6528866291046143,8.903485877453932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.013671875,0.0,1517.6439208984375,1895.4371337890625,0.0,2344.4482421875,0.9039490818977356,1.0,0.0,3.0,1.0,0.0
17858220,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7350485920906067,0.3910534679889679,0.3599868416786194,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8482763171195984,0.6139024496078491,0.5881834030151367,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8664796948432922,0.6563937067985535,0.463536649942398,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7624618411064148,0.4402497708797455,0.425160139799118,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6255542635917664,0.237280398607254,1.110470414161682,284.906005859375,284.95001220703125,299.46746826171875,293.2396545410156,297.73736572265625,297.1368103027344,284.9066162109375,1.0,0.7292385101318359,0.3474621176719665,0.3474621176719665,1.0,1.0,-3.5396735668182373,0.9100289940834044,2.6296443939208984,0.1154930815100669,0.8484477400779724,0.8484477400779724,0.0,328.0632019042969,318.0,60997.265625,0.0,4512.65576171875,1.0,278.8583679199219,282.98779296875,296.2609558105469,301.2285461425781,293.1499938964844,293.1499938964844,279.1499938964844,38659.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948277592658997,1.0,0.0,0.0,3.530012369155884,3.530035734176636,8.314684123433835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.15625,0.0,1422.970703125,1895.4371337890625,0.0,2424.23388671875,0.8808940052986145,1.0,0.0,3.0,1.0,0.0
17858280,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7350485920906067,0.3910534679889679,0.3599868416786194,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8482763171195984,0.6139024496078491,0.5881834030151367,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8664796948432922,0.6563937067985535,0.463536649942398,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7624618411064148,0.4402497708797455,0.425160139799118,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6255542635917664,0.237280398607254,1.110470414161682,284.906005859375,284.95001220703125,299.46746826171875,293.2396545410156,297.73736572265625,297.1368103027344,284.9066162109375,1.0,0.7292385101318359,0.3474621176719665,0.3474621176719665,1.0,1.0,-3.5396735668182373,0.9100289940834044,2.6296443939208984,0.1154930815100669,0.8484477400779724,0.8484477400779724,0.0,328.0632019042969,318.0,60997.265625,0.0,4512.65576171875,1.0,278.8583679199219,282.98779296875,296.2609558105469,301.2285461425781,293.1499938964844,293.1499938964844,279.1499938964844,38659.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948277592658997,1.0,0.0,0.0,3.530012369155884,3.530035734176636,8.314684123433835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.15625,0.0,1422.970703125,1895.4371337890625,0.0,2424.23388671875,0.8808940052986145,1.0,0.0,3.0,1.0,0.0
17858340,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7364669442176819,0.390519767999649,0.3591227531433105,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8499175310134888,0.6126994490623474,0.5866448879241943,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8689362406730652,0.6567896604537964,0.4634595513343811,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7643059492111206,0.4400210380554199,0.4245877861976623,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6270219683647156,0.2373052835464477,1.1091926097869873,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.7330322265625,297.1388854980469,284.994384765625,1.0,0.7262032628059387,0.3472658097743988,0.3472658097743988,1.0,1.0,-3.5344607830047607,0.9078046679496764,2.6266560554504395,0.1143922284245491,0.9296483397483826,0.9296483397483826,0.0,323.60498046875,306.0,60268.125,0.0,4471.62451171875,1.0,279.1415100097656,283.1002197265625,296.2164306640625,301.0651550292969,293.1499938964844,293.1499938964844,278.8500061035156,33638.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852113246917725,1.0,0.0,0.0,3.639639854431152,3.639663219451904,8.83914196947444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.658203125,0.0,1504.051025390625,1895.4371337890625,0.0,2337.053466796875,0.9012521505355836,1.0,0.0,3.0,1.0,0.0
17858400,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7364669442176819,0.390519767999649,0.3591227531433105,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8499175310134888,0.6126994490623474,0.5866448879241943,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8689362406730652,0.6567896604537964,0.4634595513343811,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7643059492111206,0.4400210380554199,0.4245877861976623,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6270219683647156,0.2373052835464477,1.1091926097869873,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.7330322265625,297.1388854980469,284.994384765625,1.0,0.7262032628059387,0.3472658097743988,0.3472658097743988,1.0,1.0,-3.5344607830047607,0.9078046679496764,2.6266560554504395,0.1143922284245491,0.9296483397483826,0.9296483397483826,0.0,323.60498046875,306.0,60268.125,0.0,4471.62451171875,1.0,279.1415100097656,283.1002197265625,296.2164306640625,301.0651550292969,293.1499938964844,293.1499938964844,278.8500061035156,33638.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852113246917725,1.0,0.0,0.0,3.639639854431152,3.639663219451904,8.83914196947444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.658203125,0.0,1504.051025390625,1895.4371337890625,0.0,2337.053466796875,0.9012521505355836,1.0,0.0,3.0,1.0,0.0
17858460,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7391728758811951,0.3890996873378753,0.3577837944030761,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8532351851463318,0.6105771064758301,0.5845990777015686,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8731614947319031,0.6560562252998352,0.4629416763782501,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.767706036567688,0.4391343593597412,0.4236407577991485,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6296805739402771,0.2370062917470932,1.1069605350494385,284.9052429199219,284.95001220703125,299.4263610839844,293.2464599609375,297.7256774902344,297.1369323730469,284.9057312011719,1.0,0.7213630676269531,0.3470953106880188,0.3470953106880188,1.0,1.0,-3.525951385498047,0.9046372175216676,2.621314287185669,0.1132502630352974,0.8441315293312073,0.8441315293312073,0.0,315.8121337890625,294.0,60758.5234375,0.0,4401.7626953125,1.0,278.8584899902344,282.99237060546875,296.2665100097656,301.2206726074219,293.1499938964844,293.1499938964844,279.1499938964844,38773.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937088012695312,1.0,0.0,0.0,3.5124900341033936,3.5125131607055664,8.232343589043012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.783203125,0.0,1405.4625244140625,1895.4371337890625,0.0,2414.05126953125,0.8771092891693115,1.0,0.0,3.0,1.0,0.0
17858520,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7391728758811951,0.3890996873378753,0.3577837944030761,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8532351851463318,0.6105771064758301,0.5845990777015686,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8731614947319031,0.6560562252998352,0.4629416763782501,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.767706036567688,0.4391343593597412,0.4236407577991485,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6296805739402771,0.2370062917470932,1.1069605350494385,284.9052429199219,284.95001220703125,299.4263610839844,293.2464599609375,297.7256774902344,297.1369323730469,284.9057312011719,1.0,0.7213630676269531,0.3470953106880188,0.3470953106880188,1.0,1.0,-3.525951385498047,0.9046372175216676,2.621314287185669,0.1132502630352974,0.8441315293312073,0.8441315293312073,0.0,315.8121337890625,294.0,60758.5234375,0.0,4401.7626953125,1.0,278.8584899902344,282.99237060546875,296.2665100097656,301.2206726074219,293.1499938964844,293.1499938964844,279.1499938964844,38773.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937088012695312,1.0,0.0,0.0,3.5124900341033936,3.5125131607055664,8.232343589043012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.783203125,0.0,1405.4625244140625,1895.4371337890625,0.0,2414.05126953125,0.8771092891693115,1.0,0.0,3.0,1.0,0.0
17858580,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7435768246650696,0.3886781632900238,0.3568072319030761,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8584914207458496,0.6094498634338379,0.5829064846038818,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8795193433761597,0.6566098928451538,0.462804913520813,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.772882878780365,0.4389818906784057,0.4229122400283813,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6336491107940674,0.2371515482664108,1.1051238775253296,284.9934997558594,284.95001220703125,299.4059753417969,293.24920654296875,297.7222595214844,297.14013671875,284.9925842285156,1.0,0.7156305909156799,0.3469248116016388,0.3469248116016388,1.0,1.0,-3.519482135772705,0.902111291885376,2.617370843887329,0.1120751425623893,0.9235734343528748,0.9235734343528748,0.0,305.5415954589844,282.0,60013.6171875,0.0,4322.76171875,1.0,279.141357421875,283.1041564941406,296.2210998535156,301.0542907714844,293.1499938964844,293.1499938964844,278.8500061035156,33700.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838184237480164,1.0,0.0,0.0,3.62041449546814,3.620437860488892,8.746008575144515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.0556640625,0.0,1483.435546875,1895.4371337890625,0.0,2324.49072265625,0.8969784379005432,1.0,0.0,3.0,1.0,0.0
17858640,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7435768246650696,0.3886781632900238,0.3568072319030761,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8584914207458496,0.6094498634338379,0.5829064846038818,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8795193433761597,0.6566098928451538,0.462804913520813,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.772882878780365,0.4389818906784057,0.4229122400283813,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6336491107940674,0.2371515482664108,1.1051238775253296,284.9934997558594,284.95001220703125,299.4059753417969,293.24920654296875,297.7222595214844,297.14013671875,284.9925842285156,1.0,0.7156305909156799,0.3469248116016388,0.3469248116016388,1.0,1.0,-3.519482135772705,0.902111291885376,2.617370843887329,0.1120751425623893,0.9235734343528748,0.9235734343528748,0.0,305.5415954589844,282.0,60013.6171875,0.0,4322.76171875,1.0,279.141357421875,283.1041564941406,296.2210998535156,301.0542907714844,293.1499938964844,293.1499938964844,278.8500061035156,33700.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838184237480164,1.0,0.0,0.0,3.62041449546814,3.620437860488892,8.746008575144515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.0556640625,0.0,1483.435546875,1895.4371337890625,0.0,2324.49072265625,0.8969784379005432,1.0,0.0,3.0,1.0,0.0
17858700,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7460412383079529,0.3880610466003418,0.3562962710857391,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.861446738243103,0.6084781289100647,0.582044243812561,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8830441236495972,0.6563791036605835,0.4627247452735901,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7757818102836609,0.4386216998100281,0.4225530326366424,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6358945965766907,0.2370952814817428,1.1043665409088137,284.8747253417969,284.95001220703125,299.3958435058594,293.2504272460937,297.7193908691406,297.14013671875,284.87420654296875,1.0,0.7126112580299377,0.34683957695961,0.34683957695961,1.0,1.0,-3.516397476196289,0.900889217853546,2.615508317947388,0.1116241887211799,0.8387410044670105,0.8387410044670105,0.0,300.1172180175781,282.0,60784.21484375,0.0,4282.0126953125,1.0,278.8990478515625,282.9708557128906,296.28448486328125,301.27362060546875,293.1499938964844,293.1499938964844,278.8500061035156,38426.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906220555305481,1.0,0.0,0.0,3.570430278778076,3.5704538822174072,8.50617652758956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.50390625,0.0,1464.1925048828125,1895.4371337890625,0.0,2386.012939453125,0.8869597911834717,1.0,0.0,3.0,1.0,0.0
17858760,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7482239007949829,0.3873658180236816,0.3554598093032837,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8641481995582581,0.6074119210243225,0.5808262228965759,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8862728476524353,0.6560550928115845,0.4623247385025024,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7784377336502075,0.4381739497184753,0.4219265878200531,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.637954592704773,0.2369704097509384,1.102890133857727,284.90631103515625,284.95001220703125,299.3857421875,293.2514953613281,297.7159118652344,297.1393127441406,284.9072265625,1.0,0.7093783617019653,0.3467988073825836,0.3467988073825836,1.0,1.0,-3.5109171867370605,0.8990623950958252,2.611854791641236,0.1110502108931541,0.8400680422782898,0.8400680422782898,0.0,294.8611755371094,270.0,60466.6484375,0.0,4236.0634765625,1.0,278.8583679199219,282.99957275390625,296.27130126953125,301.2078552246094,293.1499938964844,293.1499938964844,279.1499938964844,38907.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792188823223114,1.0,0.0,0.0,3.4889631271362305,3.488986253738404,8.122431722767942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.6455078125,0.0,1382.0755615234375,1895.4371337890625,0.0,2400.235107421875,0.8720381855964661,1.0,0.0,3.0,1.0,0.0
17858820,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7541861534118652,0.3870082795619964,0.3544934689998626,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8712545037269592,0.6063340306282043,0.5791288018226624,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8946009278297424,0.656765878200531,0.4622562825679779,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7852927446365356,0.4380716681480407,0.4211935698986053,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6432750821113586,0.2372070848941803,1.101218581199646,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7132568359375,297.1431579589844,284.9920654296875,1.0,0.7029088139533997,0.3467172682285309,0.3467172682285309,1.0,1.0,-3.504729747772217,0.8969041705131531,2.607825517654419,0.1101756021380424,0.9185720086097716,0.9185720086097716,0.0,283.1363525390625,258.0,59758.74609375,0.0,4149.70556640625,1.0,279.14117431640625,283.10906982421875,296.2252502441406,301.0424499511719,293.1499938964844,293.1499938964844,278.8500061035156,33683.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822927236557007,1.0,0.0,0.0,3.600391387939453,3.600414514541626,8.64953449308814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.408203125,0.0,1461.57958984375,1895.4371337890625,0.0,2310.749267578125,0.8924698829650879,1.0,0.0,3.0,1.0,0.0
17858880,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7541861534118652,0.3870082795619964,0.3544934689998626,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8712545037269592,0.6063340306282043,0.5791288018226624,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8946009278297424,0.656765878200531,0.4622562825679779,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7852927446365356,0.4380716681480407,0.4211935698986053,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6432750821113586,0.2372070848941803,1.101218581199646,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7132568359375,297.1431579589844,284.9920654296875,1.0,0.7029088139533997,0.3467172682285309,0.3467172682285309,1.0,1.0,-3.504729747772217,0.8969041705131531,2.607825517654419,0.1101756021380424,0.9185720086097716,0.9185720086097716,0.0,283.1363525390625,258.0,59758.74609375,0.0,4149.70556640625,1.0,279.14117431640625,283.10906982421875,296.2252502441406,301.0424499511719,293.1499938964844,293.1499938964844,278.8500061035156,33683.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822927236557007,1.0,0.0,0.0,3.600391387939453,3.600414514541626,8.64953449308814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.408203125,0.0,1461.57958984375,1895.4371337890625,0.0,2310.749267578125,0.8924698829650879,1.0,0.0,3.0,1.0,0.0
17858940,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7601776719093323,0.3857564926147461,0.3531647324562073,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8784721493721008,0.604345977306366,0.5770569443702698,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9029794931411744,0.6563793420791626,0.4618605077266693,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7922322154045105,0.4373082518577575,0.4202149510383606,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6487941741943359,0.2371017038822174,1.0991833209991455,284.9078369140625,284.95001220703125,299.3458251953125,293.254638671875,297.7074584960937,297.1427917480469,284.9081420898437,1.0,0.6962561011314392,0.3466357290744781,0.3466357290744781,1.0,1.0,-3.496545791625977,0.8941219449043274,2.602423667907715,0.1093244776129722,0.8369391560554504,0.8369391560554504,0.0,271.72607421875,246.0,60221.359375,0.0,4060.3818359375,1.0,278.8588256835937,283.0058288574219,296.2742004394531,301.1947937011719,293.1499938964844,293.1499938964844,279.1499938964844,38731.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906942367553711,1.0,0.0,0.0,3.470740556716919,3.4707634449005127,8.03780778824148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1533203125,0.0,1362.1636962890625,1895.4371337890625,0.0,2386.66748046875,0.8678726553916931,1.0,0.0,3.0,1.0,0.0
17859000,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7601776719093323,0.3857564926147461,0.3531647324562073,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8784721493721008,0.604345977306366,0.5770569443702698,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9029794931411744,0.6563793420791626,0.4618605077266693,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7922322154045105,0.4373082518577575,0.4202149510383606,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6487941741943359,0.2371017038822174,1.0991833209991455,284.9078369140625,284.95001220703125,299.3458251953125,293.254638671875,297.7074584960937,297.1427917480469,284.9081420898437,1.0,0.6962561011314392,0.3466357290744781,0.3466357290744781,1.0,1.0,-3.496545791625977,0.8941219449043274,2.602423667907715,0.1093244776129722,0.8369391560554504,0.8369391560554504,0.0,271.72607421875,246.0,60221.359375,0.0,4060.3818359375,1.0,278.8588256835937,283.0058288574219,296.2742004394531,301.1947937011719,293.1499938964844,293.1499938964844,279.1499938964844,38731.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906942367553711,1.0,0.0,0.0,3.470740556716919,3.4707634449005127,8.03780778824148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1533203125,0.0,1362.1636962890625,1895.4371337890625,0.0,2386.66748046875,0.8678726553916931,1.0,0.0,3.0,1.0,0.0
17859060,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7675722241401672,0.3854327797889709,0.3522257804870605,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8871816992759705,0.6032932996749878,0.5753797888755798,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9135084748268129,0.6572654843330383,0.4619032144546509,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8004653453826904,0.4372335374355316,0.4195007681846618,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6554394364356995,0.2373952269554138,1.0977262258529663,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.70513916015625,297.14678955078125,284.9915466308594,1.0,0.6895571947097778,0.3465909361839294,0.3465909361839294,1.0,1.0,-3.490830421447754,0.8922207355499268,2.598609685897827,0.1086023449897766,0.9140583276748656,0.9140583276748656,0.0,259.63006591796875,234.0,59518.59375,0.0,3973.652099609375,1.0,279.1410217285156,283.1136474609375,296.2277526855469,301.030029296875,293.1499938964844,293.1499938964844,278.8500061035156,33662.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808991074562073,1.0,0.0,0.0,3.581606864929199,3.581629753112793,8.559514412809222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.4677734375,0.0,1441.2354736328125,1895.4371337890625,0.0,2298.21630859375,0.8882340788841248,1.0,0.0,3.0,1.0,0.0
