time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7675722241401672,0.3854327797889709,0.3522257804870605,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8871816992759705,0.6032932996749878,0.5753797888755798,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9135084748268129,0.6572654843330383,0.4619032144546509,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8004653453826904,0.4372335374355316,0.4195007681846618,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6554394364356995,0.2373952269554138,1.0977262258529663,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.70513916015625,297.14678955078125,284.9915466308594,1.0,0.6895571947097778,0.3465909361839294,0.3465909361839294,1.0,1.0,-3.490830421447754,0.8922207355499268,2.598609685897827,0.1086023449897766,0.9140583276748656,0.9140583276748656,0.0,259.63006591796875,234.0,59518.59375,0.0,3973.652099609375,1.0,279.1410217285156,283.1136474609375,296.2277526855469,301.030029296875,293.1499938964844,293.1499938964844,278.8500061035156,33662.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808991074562073,1.0,0.0,0.0,3.581606864929199,3.581629753112793,8.559514412809222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.4677734375,0.0,1441.2354736328125,1895.4371337890625,0.0,2298.21630859375,0.8882340788841248,1.0,0.0,3.0,1.0,0.0
17859180,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7750066518783569,0.3842316269874573,0.3509273529052734,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8959770202636719,0.6013481616973877,0.5733320116996765,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9247756600379944,0.6571844816207886,0.4616824686527252,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.80869060754776,0.436515748500824,0.4185489118099212,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6623311638832092,0.2373430132865905,1.0958832502365112,284.9089050292969,284.95001220703125,299.30670166015625,293.2557678222656,297.6996765136719,297.1466369628906,284.9091186523437,1.0,0.6827636361122131,0.3465461730957031,0.3465461730957031,1.0,1.0,-3.4831855297088623,0.8897196650505066,2.593465805053711,0.1079049706459045,0.8338741064071655,0.8338741064071655,0.0,248.0225982666016,222.0,59975.33203125,0.0,3885.249267578125,1.0,278.8589782714844,283.0117492675781,296.275634765625,301.18096923828125,293.1499938964844,293.1499938964844,279.1499938964844,38692.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893636226654053,1.0,0.0,0.0,3.4519050121307373,3.451927661895752,7.950802682898939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.712890625,0.0,1342.7960205078125,1895.4371337890625,0.0,2374.603759765625,0.863688588142395,1.0,0.0,3.0,1.0,0.0
17859240,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7750066518783569,0.3842316269874573,0.3509273529052734,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8959770202636719,0.6013481616973877,0.5733320116996765,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9247756600379944,0.6571844816207886,0.4616824686527252,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.80869060754776,0.436515748500824,0.4185489118099212,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6623311638832092,0.2373430132865905,1.0958832502365112,284.9089050292969,284.95001220703125,299.30670166015625,293.2557678222656,297.6996765136719,297.1466369628906,284.9091186523437,1.0,0.6827636361122131,0.3465461730957031,0.3465461730957031,1.0,1.0,-3.4831855297088623,0.8897196650505066,2.593465805053711,0.1079049706459045,0.8338741064071655,0.8338741064071655,0.0,248.0225982666016,222.0,59975.33203125,0.0,3885.249267578125,1.0,278.8589782714844,283.0117492675781,296.275634765625,301.18096923828125,293.1499938964844,293.1499938964844,279.1499938964844,38692.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893636226654053,1.0,0.0,0.0,3.4519050121307373,3.451927661895752,7.950802682898939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.712890625,0.0,1342.7960205078125,1895.4371337890625,0.0,2374.603759765625,0.863688588142395,1.0,0.0,3.0,1.0,0.0
17859300,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7791539430618286,0.3840422928333282,0.3503273129463196,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9008256793022156,0.6007839441299438,0.5723474621772766,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9310643076896667,0.6577426791191101,0.461669772863388,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8130233287811279,0.4364522993564605,0.4180896580219269,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6661334037780762,0.2374703884124755,1.0949007272720337,285.010498046875,284.95001220703125,299.2970886230469,293.2557373046875,297.6982727050781,297.14825439453125,285.0107421875,1.0,0.6793152093887329,0.3465237915515899,0.3465237915515899,1.0,1.0,-3.4795236587524414,0.8885238766670227,2.5909998416900635,0.1074535846710205,0.9052013158798218,0.9052013158798218,0.0,242.0738677978516,222.0,59185.0703125,0.0,3840.73828125,1.0,279.0969543457031,283.13037109375,296.2156982421875,300.96588134765625,293.1499938964844,293.1499938964844,279.1499938964844,34035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782102108001709,1.0,0.0,0.0,3.503016710281372,3.5030388832092285,8.187997195818753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.849609375,0.0,1361.60302734375,1895.4371337890625,0.0,2309.034423828125,0.8726949691772461,1.0,0.0,3.0,1.0,0.0
17859360,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7840831875801086,0.3839477896690368,0.3500176668167114,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9065601229667664,0.6003278493881226,0.5716783404350281,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9383094310760498,0.6584571599960327,0.4619780480861664,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8179209232330322,0.4364888966083526,0.4178717732429504,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6705924272537231,0.2376811206340789,1.0946033000946045,284.9916076660156,284.95001220703125,299.2875366210937,293.25555419921875,297.6976623535156,297.1508483886719,284.9903259277344,1.0,0.675976574420929,0.3465060889720917,0.3465060889720917,1.0,1.0,-3.478095293045044,0.8880285024642944,2.590066909790039,0.1072496026754379,0.9098179936408995,0.9098179936408995,0.0,235.81979370117188,210.0,59296.0234375,0.0,3800.039306640625,1.0,279.1416320800781,283.1171875,296.2272644042969,301.0157470703125,293.1499938964844,293.1499938964844,278.8500061035156,33548.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795883417129517,1.0,0.0,0.0,3.5660552978515625,3.566078186035156,8.485343983011262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.8955078125,0.0,1423.847900390625,1895.4371337890625,0.0,2286.445068359375,0.8844581842422485,1.0,0.0,3.0,1.0,0.0
17859420,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7932786345481873,0.3827942609786987,0.3487609624862671,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.918191134929657,0.5984243750572205,0.5696681141853333,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9516807198524476,0.6586971282958984,0.4619984030723572,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8270223140716553,0.4358215034008026,0.4169667661190033,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6791958808898926,0.2376739531755447,1.0929495096206665,284.9098205566406,284.95001220703125,299.26861572265625,293.2547607421875,297.69244384765625,297.1507263183594,284.9100036621094,1.0,0.6691220998764038,0.3464707434177398,0.3464707434177398,1.0,1.0,-3.4711201190948486,0.8857627511024475,2.585357427597046,0.1066375449299812,0.8310443758964539,0.8310443758964539,0.0,224.152572631836,198.0,59743.5625,0.0,3713.609130859375,1.0,278.859130859375,283.01715087890625,296.27496337890625,301.16583251953125,293.1499938964844,293.1499938964844,279.1499938964844,38656.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881577610969543,1.0,0.0,0.0,3.434322595596313,3.434345245361328,7.870013973843015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2021484375,0.0,1324.89794921875,1895.4371337890625,0.0,2363.683837890625,0.8597809076309204,1.0,0.0,3.0,1.0,0.0
17859480,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7932786345481873,0.3827942609786987,0.3487609624862671,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.918191134929657,0.5984243750572205,0.5696681141853333,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9516807198524476,0.6586971282958984,0.4619984030723572,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8270223140716553,0.4358215034008026,0.4169667661190033,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6791958808898926,0.2376739531755447,1.0929495096206665,284.9098205566406,284.95001220703125,299.26861572265625,293.2547607421875,297.69244384765625,297.1507263183594,284.9100036621094,1.0,0.6691220998764038,0.3464707434177398,0.3464707434177398,1.0,1.0,-3.4711201190948486,0.8857627511024475,2.585357427597046,0.1066375449299812,0.8310443758964539,0.8310443758964539,0.0,224.152572631836,198.0,59743.5625,0.0,3713.609130859375,1.0,278.859130859375,283.01715087890625,296.27496337890625,301.16583251953125,293.1499938964844,293.1499938964844,279.1499938964844,38656.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881577610969543,1.0,0.0,0.0,3.434322595596313,3.434345245361328,7.870013973843015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2021484375,0.0,1324.89794921875,1895.4371337890625,0.0,2363.683837890625,0.8597809076309204,1.0,0.0,3.0,1.0,0.0
17859540,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8043973445892334,0.3825351595878601,0.3478846848011017,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9326661229133606,0.5974250435829163,0.5680453777313232,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9665080904960632,0.6601842641830444,0.4624629318714142,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8378052115440369,0.4358260035514831,0.4163277149200439,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6894516944885254,0.2380480915307998,1.091850996017456,284.9912414550781,284.95001220703125,299.25,293.2534484863281,297.690673828125,297.155029296875,284.99041748046875,1.0,0.6622803807258606,0.3464353680610657,0.3464353680610657,1.0,1.0,-3.466575384140014,0.8842549324035645,2.58232045173645,0.1060480177402496,0.9060378670692444,0.9060378670692444,0.0,211.9324188232422,186.0,59075.5390625,0.0,3630.154296875,1.0,279.1407165527344,283.1214294433594,296.2264709472656,301.0013122558594,293.1499938964844,293.1499938964844,278.8500061035156,33628.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77852463722229,1.0,0.0,0.0,3.5476512908935547,3.5476739406585693,8.397986448471784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.515625,0.0,1405.005859375,1895.4371337890625,0.0,2276.904052734375,0.880589485168457,1.0,0.0,3.0,1.0,0.0
17859600,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8043973445892334,0.3825351595878601,0.3478846848011017,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9326661229133606,0.5974250435829163,0.5680453777313232,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9665080904960632,0.6601842641830444,0.4624629318714142,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8378052115440369,0.4358260035514831,0.4163277149200439,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6894516944885254,0.2380480915307998,1.091850996017456,284.9912414550781,284.95001220703125,299.25,293.2534484863281,297.690673828125,297.155029296875,284.99041748046875,1.0,0.6622803807258606,0.3464353680610657,0.3464353680610657,1.0,1.0,-3.466575384140014,0.8842549324035645,2.58232045173645,0.1060480177402496,0.9060378670692444,0.9060378670692444,0.0,211.9324188232422,186.0,59075.5390625,0.0,3630.154296875,1.0,279.1407165527344,283.1214294433594,296.2264709472656,301.0013122558594,293.1499938964844,293.1499938964844,278.8500061035156,33628.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77852463722229,1.0,0.0,0.0,3.5476512908935547,3.5476739406585693,8.397986448471784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.515625,0.0,1405.005859375,1895.4371337890625,0.0,2276.904052734375,0.880589485168457,1.0,0.0,3.0,1.0,0.0
17859660,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8150942921638489,0.3812479972839355,0.3465651869773865,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9470727443695068,0.5953829884529114,0.5659657716751099,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9800310730934144,0.6604533195495605,0.4625487327575683,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8488988280296326,0.4350192546844482,0.4153574407100677,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6998231410980225,0.2378907799720764,1.0898760557174685,284.9094543457031,284.95001220703125,299.2318115234375,293.2510681152344,297.6841735839844,297.15301513671875,284.90972900390625,1.0,0.6553107500076294,0.3463974893093109,0.3463974893093109,1.0,1.0,-3.459057807922364,0.8818125128746033,2.5772452354431152,0.1054065153002739,0.8274727463722229,0.8274727463722229,0.0,200.4155120849609,174.0,59502.41796875,0.0,3543.924072265625,1.0,278.85919189453125,283.0214233398437,296.2718200683594,301.1488647460937,293.1499938964844,293.1499938964844,279.1499938964844,38707.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871482372283936,1.0,0.0,0.0,3.416754961013794,3.416777372360229,7.789704454808088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.4072265625,0.0,1307.785400390625,1895.4371337890625,0.0,2354.551025390625,0.8559011816978455,1.0,0.0,3.0,1.0,0.0
17859720,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8150942921638489,0.3812479972839355,0.3465651869773865,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9470727443695068,0.5953829884529114,0.5659657716751099,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9800310730934144,0.6604533195495605,0.4625487327575683,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8488988280296326,0.4350192546844482,0.4153574407100677,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6998231410980225,0.2378907799720764,1.0898760557174685,284.9094543457031,284.95001220703125,299.2318115234375,293.2510681152344,297.6841735839844,297.15301513671875,284.90972900390625,1.0,0.6553107500076294,0.3463974893093109,0.3463974893093109,1.0,1.0,-3.459057807922364,0.8818125128746033,2.5772452354431152,0.1054065153002739,0.8274727463722229,0.8274727463722229,0.0,200.4155120849609,174.0,59502.41796875,0.0,3543.924072265625,1.0,278.85919189453125,283.0214233398437,296.2718200683594,301.1488647460937,293.1499938964844,293.1499938964844,279.1499938964844,38707.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871482372283936,1.0,0.0,0.0,3.416754961013794,3.416777372360229,7.789704454808088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.4072265625,0.0,1307.785400390625,1895.4371337890625,0.0,2354.551025390625,0.8559011816978455,1.0,0.0,3.0,1.0,0.0
17859780,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8269416093826294,0.380618542432785,0.3454233109951019,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.962818443775177,0.593993067741394,0.5640503168106079,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9936839938163756,0.661737322807312,0.4629222452640533,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8620322942733765,0.4346286654472351,0.4144210517406463,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7114121317863464,0.237826719880104,1.0872083902359009,284.98809814453125,284.95001220703125,299.214111328125,293.2471618652344,297.6794738769531,297.15313720703125,284.9872436523437,1.0,0.6481531858444214,0.3463596403598785,0.3463596403598785,1.0,1.0,-3.4514896869659424,0.8793623447418213,2.572127342224121,0.1045771688222885,0.8995525240898132,0.8995525240898132,0.0,188.5892333984375,177.0,58781.5078125,0.0,3456.131591796875,1.0,279.1405639648437,283.1238098144531,296.22003173828125,300.9787292480469,293.1499938964844,293.1499938964844,279.45001220703125,33733.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774930596351624,1.0,0.0,0.0,3.527682542800904,3.527704954147339,8.303712206725322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.216796875,0.0,1384.9071044921875,1895.4371337890625,0.0,2267.6611328125,0.8761768937110901,1.0,0.0,3.0,1.0,0.0
17859840,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8269416093826294,0.380618542432785,0.3454233109951019,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.962818443775177,0.593993067741394,0.5640503168106079,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9936839938163756,0.661737322807312,0.4629222452640533,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8620322942733765,0.4346286654472351,0.4144210517406463,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7114121317863464,0.237826719880104,1.0872083902359009,284.98809814453125,284.95001220703125,299.214111328125,293.2471618652344,297.6794738769531,297.15313720703125,284.9872436523437,1.0,0.6481531858444214,0.3463596403598785,0.3463596403598785,1.0,1.0,-3.4514896869659424,0.8793623447418213,2.572127342224121,0.1045771688222885,0.8995525240898132,0.8995525240898132,0.0,188.5892333984375,177.0,58781.5078125,0.0,3456.131591796875,1.0,279.1405639648437,283.1238098144531,296.22003173828125,300.9787292480469,293.1499938964844,293.1499938964844,279.45001220703125,33733.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774930596351624,1.0,0.0,0.0,3.527682542800904,3.527704954147339,8.303712206725322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.216796875,0.0,1384.9071044921875,1895.4371337890625,0.0,2267.6611328125,0.8761768937110901,1.0,0.0,3.0,1.0,0.0
17859900,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8303974270820618,0.3803747296333313,0.3450183868408203,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9671286940574646,0.5933851599693298,0.563277542591095,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9974856376647948,0.6625328660011292,0.4632938802242279,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8660106658935547,0.4344992637634277,0.4141165316104889,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7147052884101868,0.2378167659044265,1.086443305015564,285.0711669921875,284.95001220703125,299.2054443359375,293.24468994140625,297.6775817871094,297.1537170410156,285.071533203125,1.0,0.6463956832885742,0.3463406860828399,0.3463406860828399,1.0,1.0,-3.4492290019989014,0.8786083459854126,2.570620536804199,0.10427076369524,0.9813353419303894,0.9813353419303894,0.0,185.29830932617188,177.0,58090.17578125,0.0,3431.40673828125,1.0,279.3966064453125,283.2273254394531,296.19610595703125,300.8455810546875,293.1499938964844,293.1499938964844,279.45001220703125,31264.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714515924453735,1.0,0.0,0.0,3.619549989700317,3.619572877883911,8.741831720726623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.3544921875,0.0,1464.4207763671875,1895.4371337890625,0.0,2213.7392578125,0.8960863351821899,1.0,0.0,3.0,1.0,0.0
17859960,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8323488235473633,0.3800746202468872,0.3447551429271698,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9694347381591796,0.5927327871322632,0.5626674890518188,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.6633334755897522,0.4632197320461273,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8682999610900879,0.4343389868736267,0.4139478802680969,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7165659070014954,0.2377806007862091,1.0861114263534546,285.0406188964844,284.95001220703125,299.1968994140625,293.2418518066406,297.6757202148437,297.1542358398437,285.0375061035156,1.0,0.6452625393867493,0.3463521599769592,0.3463521599769592,1.0,1.0,-3.447495937347412,0.8781015276908875,2.56939435005188,0.1041803359985351,0.9971221089363098,0.9971221089363098,0.0,183.4496612548828,180.0,58350.6953125,0.0,3416.429931640625,1.0,279.44219970703125,283.2001647949219,296.22412109375,300.9385070800781,293.1499938964844,293.1499938964844,279.1499938964844,31281.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771083414554596,1.0,0.0,0.0,3.716003656387329,3.7160274982452393,9.213943599206686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.673828125,0.0,1571.9072265625,1895.4371337890625,0.0,2210.46484375,0.9165844917297364,1.0,0.0,3.0,1.0,0.0
17860020,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8312269449234009,0.377993494272232,0.3432591259479522,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.968157947063446,0.5898846387863159,0.560405433177948,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.6632397174835205,0.4633749127388,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8675224781036377,0.432805061340332,0.4128351807594299,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7159665822982788,0.2369043380022049,1.0832881927490234,284.88543701171875,284.95001220703125,299.1800842285156,293.23516845703125,297.6645812988281,297.1454162597656,284.8868408203125,1.0,0.6439166069030762,0.3463751077651977,0.3463751077651977,1.0,1.0,-3.4384312629699707,0.8753697872161865,2.563061475753784,0.1035525575280189,0.8745620250701904,0.8745620250701904,0.0,183.041748046875,183.0,59164.74609375,0.0,3392.74365234375,1.0,279.1567077636719,283.0323486328125,296.27667236328125,301.1329345703125,293.1499938964844,293.1499938964844,279.45001220703125,38128.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844197750091553,1.0,0.0,0.0,3.64665961265564,3.646683931350708,8.873270758158469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.255859375,0.0,1545.368896484375,1895.4371337890625,0.0,2329.912353515625,0.9058257341384888,1.0,0.0,3.0,1.0,0.0
17860080,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8312269449234009,0.377993494272232,0.3432591259479522,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.968157947063446,0.5898846387863159,0.560405433177948,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.6632397174835205,0.4633749127388,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8675224781036377,0.432805061340332,0.4128351807594299,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7159665822982788,0.2369043380022049,1.0832881927490234,284.88543701171875,284.95001220703125,299.1800842285156,293.23516845703125,297.6645812988281,297.1454162597656,284.8868408203125,1.0,0.6439166069030762,0.3463751077651977,0.3463751077651977,1.0,1.0,-3.4384312629699707,0.8753697872161865,2.563061475753784,0.1035525575280189,0.8745620250701904,0.8745620250701904,0.0,183.041748046875,183.0,59164.74609375,0.0,3392.74365234375,1.0,279.1567077636719,283.0323486328125,296.27667236328125,301.1329345703125,293.1499938964844,293.1499938964844,279.45001220703125,38128.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844197750091553,1.0,0.0,0.0,3.64665961265564,3.646683931350708,8.873270758158469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.255859375,0.0,1545.368896484375,1895.4371337890625,0.0,2329.912353515625,0.9058257341384888,1.0,0.0,3.0,1.0,0.0
17860140,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8287473917007446,0.3768642544746399,0.3420193195343017,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9650450348854064,0.5879684090614319,0.5583614110946655,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9986315965652466,0.6641408205032349,0.4644379019737243,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8650749325752258,0.4319038391113281,0.4118146002292633,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.713872492313385,0.2362536936998367,1.0800763368606567,284.9909362792969,284.95001220703125,299.1636657714844,293.2272033691406,297.6573181152344,297.1415100097656,284.9898986816406,1.0,0.6434454917907715,0.3463980257511139,0.3463980257511139,1.0,1.0,-3.4306576251983643,0.8730442523956299,2.5576133728027344,0.1028496474027633,0.959549844264984,0.959549844264984,0.0,183.96006774902344,186.0,58258.078125,0.0,3379.9599609375,1.0,279.4423217773437,283.1599426269531,296.205078125,300.93475341796875,293.1499938964844,293.1499938964844,279.1499938964844,33684.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755256295204163,1.0,0.0,0.0,3.746448516845703,3.746473073959351,9.365539881400764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.4794921875,0.0,1625.3607177734375,1895.4371337890625,0.0,2250.062255859375,0.9253271222114564,1.0,0.0,3.0,1.0,0.0
17860200,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8287473917007446,0.3768642544746399,0.3420193195343017,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9650450348854064,0.5879684090614319,0.5583614110946655,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9986315965652466,0.6641408205032349,0.4644379019737243,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8650749325752258,0.4319038391113281,0.4118146002292633,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.713872492313385,0.2362536936998367,1.0800763368606567,284.9909362792969,284.95001220703125,299.1636657714844,293.2272033691406,297.6573181152344,297.1415100097656,284.9898986816406,1.0,0.6434454917907715,0.3463980257511139,0.3463980257511139,1.0,1.0,-3.4306576251983643,0.8730442523956299,2.5576133728027344,0.1028496474027633,0.959549844264984,0.959549844264984,0.0,183.96006774902344,186.0,58258.078125,0.0,3379.9599609375,1.0,279.4423217773437,283.1599426269531,296.205078125,300.93475341796875,293.1499938964844,293.1499938964844,279.1499938964844,33684.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755256295204163,1.0,0.0,0.0,3.746448516845703,3.746473073959351,9.365539881400764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.4794921875,0.0,1625.3607177734375,1895.4371337890625,0.0,2250.062255859375,0.9253271222114564,1.0,0.0,3.0,1.0,0.0
17860260,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8269529938697815,0.3758637905120849,0.3414236307144165,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9627405405044556,0.586562991142273,0.5573627948760986,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9975542426109314,0.6641062498092651,0.4647753238677978,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8632442951202393,0.4311381876468658,0.4113453328609466,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7123015522956848,0.2357386797666549,1.0785704851150513,284.8595275878906,284.95001220703125,299.1552734375,293.2225952148437,297.6519470214844,297.1373291015625,284.8581237792969,1.0,0.643442690372467,0.3464249074459076,0.3464249074459076,1.0,1.0,-3.426780939102173,0.8719229698181152,2.5548579692840576,0.102668173611164,0.8630815148353577,0.8630815148353577,0.0,184.9163513183593,186.0,59084.46484375,0.0,3376.50146484375,1.0,279.1922302246094,283.0130310058594,296.26220703125,301.1459350585937,293.1499938964844,293.1499938964844,279.1499938964844,38291.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829520106315613,1.0,0.0,0.0,3.6996195316314697,3.699644327163696,9.132872946793212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.3505859375,0.0,1606.4530029296875,1895.4371337890625,0.0,2316.68505859375,0.9158069491386414,1.0,0.0,3.0,1.0,0.0
17860320,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.82430499792099,0.3748142719268799,0.3405406475067138,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9593963027000428,0.585123598575592,0.5560791492462158,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.995624542236328,0.6639406681060791,0.4646880328655243,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8605490922927856,0.4303033947944641,0.4106363654136657,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.709946870803833,0.2351538091897964,1.0763776302337646,284.8879699707031,284.95001220703125,299.1475830078125,293.2180480957031,297.6460876464844,297.1322937011719,284.8896179199219,1.0,0.643372654914856,0.3464497029781341,0.3464497029781341,1.0,1.0,-3.4205825328826904,0.870082437992096,2.55050015449524,0.102231778204441,0.8568957448005676,0.8568957448005676,0.0,186.3236389160156,189.0,58687.30078125,0.0,3370.2861328125,1.0,279.1570739746094,283.0423278808594,296.24090576171875,301.0695495605469,293.1499938964844,293.1499938964844,279.45001220703125,39439.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845600247383118,1.0,0.0,0.0,3.607953786849976,3.607978105545044,8.685908596817171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.24609375,0.0,1512.3280029296875,1895.4371337890625,0.0,2331.177001953125,0.8987154960632324,1.0,0.0,3.0,1.0,0.0
17860380,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.820439875125885,0.3737227022647857,0.3394257426261902,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9542117714881896,0.5832494497299194,0.5541665554046631,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9930261373519896,0.6651926040649414,0.4653504490852356,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8565826416015625,0.4294146001338959,0.4097003638744354,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7062379717826843,0.2343965470790863,1.072927713394165,284.9930725097656,284.95001220703125,299.1318054199219,293.207763671875,297.640380859375,297.1302185058594,284.9922180175781,1.0,0.6435388326644897,0.3465014100074768,0.3465014100074768,1.0,1.0,-3.4124538898468018,0.8677338361740112,2.54472017288208,0.1015614792704582,0.9431214332580566,0.9431214332580566,0.0,188.570068359375,192.0,57757.1875,0.0,3364.505126953125,1.0,279.4420166015625,283.1692199707031,296.1764221191406,300.8729553222656,293.1499938964844,293.1499938964844,279.1499938964844,33943.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737844586372375,1.0,0.0,0.0,3.704395055770874,3.7044193744659424,9.15646637622558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.541015625,0.0,1578.912353515625,1895.4371337890625,0.0,2234.51806640625,0.91609388589859,1.0,0.0,3.0,1.0,0.0
17860440,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.820439875125885,0.3737227022647857,0.3394257426261902,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9542117714881896,0.5832494497299194,0.5541665554046631,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9930261373519896,0.6651926040649414,0.4653504490852356,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8565826416015625,0.4294146001338959,0.4097003638744354,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7062379717826843,0.2343965470790863,1.072927713394165,284.9930725097656,284.95001220703125,299.1318054199219,293.207763671875,297.640380859375,297.1302185058594,284.9922180175781,1.0,0.6435388326644897,0.3465014100074768,0.3465014100074768,1.0,1.0,-3.4124538898468018,0.8677338361740112,2.54472017288208,0.1015614792704582,0.9431214332580566,0.9431214332580566,0.0,188.570068359375,192.0,57757.1875,0.0,3364.505126953125,1.0,279.4420166015625,283.1692199707031,296.1764221191406,300.8729553222656,293.1499938964844,293.1499938964844,279.1499938964844,33943.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737844586372375,1.0,0.0,0.0,3.704395055770874,3.7044193744659424,9.15646637622558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.541015625,0.0,1578.912353515625,1895.4371337890625,0.0,2234.51806640625,0.91609388589859,1.0,0.0,3.0,1.0,0.0
17860500,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8183370232582092,0.372755229473114,0.3388654887676239,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9513618350028992,0.58189457654953,0.5532217621803284,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9915524125099182,0.6652958393096924,0.4657167792320251,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8544626235961914,0.4286712110042572,0.4092595279216766,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7042471170425415,0.2338525354862213,1.0713231563568115,284.8670959472656,284.95001220703125,299.1239929199219,293.2022399902344,297.6357727050781,297.1268615722656,284.8652648925781,1.0,0.6437256336212158,0.3465272486209869,0.3465272486209869,1.0,1.0,-3.408631086349488,0.8666276931762695,2.542003631591797,0.1013736203312873,0.8527684807777405,0.8527684807777405,0.0,189.87823486328125,192.0,58545.9609375,0.0,3363.245849609375,1.0,279.19659423828125,283.0276184082031,296.2358093261719,301.0858459472656,293.1499938964844,293.1499938964844,279.1499938964844,38387.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806530594825745,1.0,0.0,0.0,3.657017946243286,3.6570425033569336,8.923752261580375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.2109375,0.0,1558.8880615234375,1895.4371337890625,0.0,2296.005615234375,0.9062631130218506,1.0,0.0,3.0,1.0,0.0
17860560,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8153533935546875,0.3716467618942261,0.3379511535167694,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9474202394485474,0.5803803205490112,0.5518913865089417,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9892343282699584,0.6652206182479858,0.4657188355922699,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8515235185623169,0.4277871549129486,0.4085248708724975,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7014893889427185,0.2331956624984741,1.0688825845718384,284.8963623046875,284.95001220703125,299.1162414550781,293.1964416503906,297.630126953125,297.1220703125,284.8978576660156,1.0,0.6437899470329285,0.3465807735919952,0.3465807735919952,1.0,1.0,-3.4021174907684326,0.8647698163986206,2.5373477935791016,0.1009912714362144,0.8487735390663147,0.8487735390663147,0.0,191.61691284179688,195.0,58132.3671875,0.0,3358.260986328125,1.0,279.1575927734375,283.0575561523437,296.2162780761719,301.00933837890625,293.1499938964844,293.1499938964844,279.45001220703125,39439.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822933197021484,1.0,0.0,0.0,3.5607593059539795,3.5607831478118896,8.460158937850792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.033203125,0.0,1461.234375,1895.4371337890625,0.0,2310.7548828125,0.888339102268219,1.0,0.0,3.0,1.0,0.0
17860620,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8110287189483643,0.3704484403133392,0.3367812037467956,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9415088295936584,0.5783939957618713,0.5499179363250732,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9861284494400024,0.6664606928825378,0.4664388000965118,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8473082184791565,0.4268096685409546,0.4075428545475006,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6973637938499451,0.2323208302259445,1.06502366065979,284.99420166015625,284.95001220703125,299.10089111328125,293.1841125488281,297.6252746582031,297.12091064453125,284.9932556152344,1.0,0.6440939903259277,0.3466878831386566,0.3466878831386566,1.0,1.0,-3.3933725357055664,0.8623960018157959,2.5309765338897705,0.1004403159022331,0.932907223701477,0.932907223701477,0.0,194.2781677246093,198.0,57243.7109375,0.0,3353.48974609375,1.0,279.4416809082031,283.1772155761719,296.1525573730469,300.8167724609375,293.1499938964844,293.1499938964844,279.1499938964844,33850.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715505957603455,1.0,0.0,0.0,3.663379430770874,3.663403034210205,8.954824579632259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.5791015625,0.0,1531.95947265625,1895.4371337890625,0.0,2214.6201171875,0.9067986011505128,1.0,0.0,3.0,1.0,0.0
17860680,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8110287189483643,0.3704484403133392,0.3367812037467956,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9415088295936584,0.5783939957618713,0.5499179363250732,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9861284494400024,0.6664606928825378,0.4664388000965118,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8473082184791565,0.4268096685409546,0.4075428545475006,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6973637938499451,0.2323208302259445,1.06502366065979,284.99420166015625,284.95001220703125,299.10089111328125,293.1841125488281,297.6252746582031,297.12091064453125,284.9932556152344,1.0,0.6440939903259277,0.3466878831386566,0.3466878831386566,1.0,1.0,-3.3933725357055664,0.8623960018157959,2.5309765338897705,0.1004403159022331,0.932907223701477,0.932907223701477,0.0,194.2781677246093,198.0,57243.7109375,0.0,3353.48974609375,1.0,279.4416809082031,283.1772155761719,296.1525573730469,300.8167724609375,293.1499938964844,293.1499938964844,279.1499938964844,33850.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715505957603455,1.0,0.0,0.0,3.663379430770874,3.663403034210205,8.954824579632259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.5791015625,0.0,1531.95947265625,1895.4371337890625,0.0,2214.6201171875,0.9067986011505128,1.0,0.0,3.0,1.0,0.0
17860740,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8055300712585449,0.368271142244339,0.3352127075195312,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9342759251594543,0.5754114389419556,0.547534167766571,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.981897473335266,0.6663998365402222,0.4667419791221618,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8422501087188721,0.4250886142253876,0.4062814712524414,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.692427396774292,0.2310066521167755,1.060500144958496,284.90008544921875,284.95001220703125,299.0857238769531,293.1708679199219,297.6153564453125,297.113037109375,284.9008178710937,1.0,0.6443571448326111,0.3467949628829956,0.3467949628829956,1.0,1.0,-3.382035493850708,0.8592069149017334,2.5228285789489746,0.0998608320951461,0.8418967723846436,0.8418967723846436,0.0,197.577392578125,201.0,57594.24609375,0.0,3346.429931640625,1.0,279.1583251953125,283.0677490234375,296.1903381347656,300.94970703125,293.1499938964844,293.1499938964844,279.45001220703125,39250.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800952792167664,1.0,0.0,0.0,3.5203611850738525,3.5203845500946045,8.269280442618765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4208984375,0.0,1417.11865234375,1895.4371337890625,0.0,2290.99560546875,0.8792662024497986,1.0,0.0,3.0,1.0,0.0
17860800,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8055300712585449,0.368271142244339,0.3352127075195312,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9342759251594543,0.5754114389419556,0.547534167766571,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.981897473335266,0.6663998365402222,0.4667419791221618,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8422501087188721,0.4250886142253876,0.4062814712524414,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.692427396774292,0.2310066521167755,1.060500144958496,284.90008544921875,284.95001220703125,299.0857238769531,293.1708679199219,297.6153564453125,297.113037109375,284.9008178710937,1.0,0.6443571448326111,0.3467949628829956,0.3467949628829956,1.0,1.0,-3.382035493850708,0.8592069149017334,2.5228285789489746,0.0998608320951461,0.8418967723846436,0.8418967723846436,0.0,197.577392578125,201.0,57594.24609375,0.0,3346.429931640625,1.0,279.1583251953125,283.0677490234375,296.1903381347656,300.94970703125,293.1499938964844,293.1499938964844,279.45001220703125,39250.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800952792167664,1.0,0.0,0.0,3.5203611850738525,3.5203845500946045,8.269280442618765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4208984375,0.0,1417.11865234375,1895.4371337890625,0.0,2290.99560546875,0.8792662024497986,1.0,0.0,3.0,1.0,0.0
17860860,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8009191751480103,0.3669491708278656,0.333953857421875,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9281864762306212,0.5732864737510681,0.5454541444778442,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9785289168357848,0.6675352454185486,0.4674113690853119,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8381097316741943,0.4240014553070068,0.4052151143550873,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6882168054580688,0.2300074100494384,1.0561517477035522,284.9923400878906,284.95001220703125,299.0706787109375,293.1567687988281,297.611083984375,297.1124572753906,284.99139404296875,1.0,0.6446135640144348,0.3469642102718353,0.3469642102718353,1.0,1.0,-3.372305154800415,0.8567050695419312,2.515600204467773,0.0994058549404144,0.922309160232544,0.922309160232544,0.0,200.3754425048828,204.0,56709.9453125,0.0,3340.207763671875,1.0,279.4413757324219,283.1827392578125,296.12518310546875,300.7564697265625,293.1499938964844,293.1499938964844,279.1499938964844,33829.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693774104118347,1.0,0.0,0.0,3.6235032081604,3.623526573181152,8.760937362239929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.96484375,0.0,1487.7630615234375,1895.4371337890625,0.0,2195.311767578125,0.8978050351142883,1.0,0.0,3.0,1.0,0.0
17860920,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8009191751480103,0.3669491708278656,0.333953857421875,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9281864762306212,0.5732864737510681,0.5454541444778442,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9785289168357848,0.6675352454185486,0.4674113690853119,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8381097316741943,0.4240014553070068,0.4052151143550873,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6882168054580688,0.2300074100494384,1.0561517477035522,284.9923400878906,284.95001220703125,299.0706787109375,293.1567687988281,297.611083984375,297.1124572753906,284.99139404296875,1.0,0.6446135640144348,0.3469642102718353,0.3469642102718353,1.0,1.0,-3.372305154800415,0.8567050695419312,2.515600204467773,0.0994058549404144,0.922309160232544,0.922309160232544,0.0,200.3754425048828,204.0,56709.9453125,0.0,3340.207763671875,1.0,279.4413757324219,283.1827392578125,296.12518310546875,300.7564697265625,293.1499938964844,293.1499938964844,279.1499938964844,33829.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693774104118347,1.0,0.0,0.0,3.6235032081604,3.623526573181152,8.760937362239929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.96484375,0.0,1487.7630615234375,1895.4371337890625,0.0,2195.311767578125,0.8978050351142883,1.0,0.0,3.0,1.0,0.0
