time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.795379102230072,0.3646838963031769,0.3322969973087311,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9210492968559264,0.5701994895935059,0.5429622530937195,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9740938544273376,0.667396068572998,0.4676521122455597,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8332518339157104,0.4221948385238647,0.4038668274879455,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6833223700523376,0.2285825759172439,1.0511205196380615,284.9021301269531,284.95001220703125,299.0556945800781,293.1419372558594,297.6014404296875,297.1048278808594,284.90264892578125,1.0,0.6447929739952087,0.347133457660675,0.347133457660675,1.0,1.0,-3.3599414825439453,0.85337895154953,2.5065624713897705,0.0989119410514831,0.8342697620391846,0.8342697620391846,0.0,203.73863220214844,207.0,57012.9296875,0.0,3331.207275390625,1.0,279.15869140625,283.077392578125,296.1610412597656,300.8844909667969,293.1499938964844,293.1499938964844,279.45001220703125,39235.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778507471084595,1.0,0.0,0.0,3.4768829345703125,3.4769060611724854,8.066282930485613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.3349609375,0.0,1372.025390625,1895.4371337890625,0.0,2270.864990234375,0.8696786165237427,1.0,0.0,3.0,1.0,0.0
17861040,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.795379102230072,0.3646838963031769,0.3322969973087311,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9210492968559264,0.5701994895935059,0.5429622530937195,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9740938544273376,0.667396068572998,0.4676521122455597,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8332518339157104,0.4221948385238647,0.4038668274879455,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6833223700523376,0.2285825759172439,1.0511205196380615,284.9021301269531,284.95001220703125,299.0556945800781,293.1419372558594,297.6014404296875,297.1048278808594,284.90264892578125,1.0,0.6447929739952087,0.347133457660675,0.347133457660675,1.0,1.0,-3.3599414825439453,0.85337895154953,2.5065624713897705,0.0989119410514831,0.8342697620391846,0.8342697620391846,0.0,203.73863220214844,207.0,57012.9296875,0.0,3331.207275390625,1.0,279.15869140625,283.077392578125,296.1610412597656,300.8844909667969,293.1499938964844,293.1499938964844,279.45001220703125,39235.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778507471084595,1.0,0.0,0.0,3.4768829345703125,3.4769060611724854,8.066282930485613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.3349609375,0.0,1372.025390625,1895.4371337890625,0.0,2270.864990234375,0.8696786165237427,1.0,0.0,3.0,1.0,0.0
17861100,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7927772998809814,0.363925576210022,0.331484705209732,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9177160263061525,0.569024384021759,0.5417173504829407,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9720056653022766,0.6678569912910461,0.4678066074848175,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8309696912765503,0.4215557277202606,0.4031750559806824,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6809701919555664,0.2279909551143646,1.048395752906799,285.0076904296875,284.95001220703125,299.0482177734375,293.1342468261719,297.5989990234375,297.1041259765625,285.0083923339844,1.0,0.6448216438293457,0.3472180962562561,0.3472180962562561,1.0,1.0,-3.3535385131835938,0.8516507744789124,2.501887798309326,0.0985296741127967,0.9064399003982544,0.9064399003982544,0.0,205.3091735839844,207.0,56126.08984375,0.0,3325.589599609375,1.0,279.3974914550781,283.2003479003906,296.0903015136719,300.6550598144531,293.1499938964844,293.1499938964844,279.45001220703125,34375.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700411677360535,1.0,0.0,0.0,3.522455930709839,3.522478580474853,8.279125154331268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.240234375,0.0,1384.1180419921875,1895.4371337890625,0.0,2201.20361328125,0.8773809671401978,1.0,0.0,3.0,1.0,0.0
17861160,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7908393740653992,0.3632537424564361,0.3309492170810699,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9151719212532043,0.5679500699043274,0.5407739281654358,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9705805778503418,0.6684182286262512,0.4682536721229553,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8292531967163086,0.4210103452205658,0.4027158319950104,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6791505813598633,0.2274682819843292,1.046282410621643,284.9900207519531,284.95001220703125,299.0407409667969,293.1264038085937,297.5975341796875,297.1047058105469,284.9885559082031,1.0,0.644953727722168,0.3473265171051025,0.3473265171051025,1.0,1.0,-3.3492021560668945,0.8506289124488831,2.498573303222656,0.0984363406896591,0.9113253951072692,0.9113253951072692,0.0,206.57763671875,210.0,56147.69140625,0.0,3322.959716796875,1.0,279.4417724609375,283.1879577636719,296.0934753417969,300.6899719238281,293.1499938964844,293.1499938964844,279.1499938964844,33745.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767006516456604,1.0,0.0,0.0,3.5836031436920166,3.583626270294189,8.56905899127014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.056640625,0.0,1443.9818115234375,1895.4371337890625,0.0,2174.302490234375,0.8885376453399658,1.0,0.0,3.0,1.0,0.0
17861220,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7854848504066467,0.3609133958816528,0.3292194902896881,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9085704684257508,0.5647709965705872,0.5381894111633301,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9660465121269226,0.6681803464889526,0.4684240818023681,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8245992064476013,0.4191290438175201,0.4012930691242218,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6743970513343811,0.2259445637464523,1.0407928228378296,284.90411376953125,284.95001220703125,299.0257873535156,293.1102294921875,297.58807373046875,297.09722900390625,284.9044189453125,1.0,0.6450321078300476,0.3475433886051178,0.3475433886051178,1.0,1.0,-3.335914134979248,0.8471489548683167,2.488765239715576,0.0979925468564033,0.8264120221138,0.8264120221138,0.0,209.9401397705078,213.0,56398.734375,0.0,3311.923095703125,1.0,279.1590881347656,283.0875244140625,296.1288146972656,300.8141174316406,293.1499938964844,293.1499938964844,279.45001220703125,39216.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754191756248474,1.0,0.0,0.0,3.431204319000244,3.43122673034668,7.855728085814917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.96826171875,0.0,1325.7255859375,1895.4371337890625,0.0,2249.11083984375,0.8596190214157104,1.0,0.0,3.0,1.0,0.0
17861280,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7854848504066467,0.3609133958816528,0.3292194902896881,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9085704684257508,0.5647709965705872,0.5381894111633301,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9660465121269226,0.6681803464889526,0.4684240818023681,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8245992064476013,0.4191290438175201,0.4012930691242218,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6743970513343811,0.2259445637464523,1.0407928228378296,284.90411376953125,284.95001220703125,299.0257873535156,293.1102294921875,297.58807373046875,297.09722900390625,284.9044189453125,1.0,0.6450321078300476,0.3475433886051178,0.3475433886051178,1.0,1.0,-3.335914134979248,0.8471489548683167,2.488765239715576,0.0979925468564033,0.8264120221138,0.8264120221138,0.0,209.9401397705078,213.0,56398.734375,0.0,3311.923095703125,1.0,279.1590881347656,283.0875244140625,296.1288146972656,300.8141174316406,293.1499938964844,293.1499938964844,279.45001220703125,39216.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754191756248474,1.0,0.0,0.0,3.431204319000244,3.43122673034668,7.855728085814917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.96826171875,0.0,1325.7255859375,1895.4371337890625,0.0,2249.11083984375,0.8596190214157104,1.0,0.0,3.0,1.0,0.0
17861340,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7810909748077393,0.3593809306621551,0.3277994990348816,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9032977819442748,0.5624028444290161,0.5359101891517639,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9624560475349426,0.6690557599067688,0.4689477980136871,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8207151889801025,0.4178515374660492,0.4000704288482666,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6703351140022278,0.2247246205806732,1.0355249643325806,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5843200683594,297.0972900390625,284.98663330078125,1.0,0.6450945734977722,0.347760260105133,0.347760260105133,1.0,1.0,-3.3242831230163574,0.8441869616508484,2.480096340179444,0.0975132584571838,0.8999433517456055,0.8999433517456055,0.0,212.78219604492188,216.0,55543.16015625,0.0,3301.74267578125,1.0,279.4406433105469,283.1944885253906,296.0610656738281,300.6199951171875,293.1499938964844,293.1499938964844,279.75,33865.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645551562309265,1.0,0.0,0.0,3.537070035934448,3.537092685699463,8.34796537674265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.5322265625,0.0,1395.644287109375,1895.4371337890625,0.0,2152.643798828125,0.8783678412437439,1.0,0.0,3.0,1.0,0.0
17861400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7810909748077393,0.3593809306621551,0.3277994990348816,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9032977819442748,0.5624028444290161,0.5359101891517639,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9624560475349426,0.6690557599067688,0.4689477980136871,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8207151889801025,0.4178515374660492,0.4000704288482666,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6703351140022278,0.2247246205806732,1.0355249643325806,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5843200683594,297.0972900390625,284.98663330078125,1.0,0.6450945734977722,0.347760260105133,0.347760260105133,1.0,1.0,-3.3242831230163574,0.8441869616508484,2.480096340179444,0.0975132584571838,0.8999433517456055,0.8999433517456055,0.0,212.78219604492188,216.0,55543.16015625,0.0,3301.74267578125,1.0,279.4406433105469,283.1944885253906,296.0610656738281,300.6199951171875,293.1499938964844,293.1499938964844,279.75,33865.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645551562309265,1.0,0.0,0.0,3.537070035934448,3.537092685699463,8.34796537674265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.5322265625,0.0,1395.644287109375,1895.4371337890625,0.0,2152.643798828125,0.8783678412437439,1.0,0.0,3.0,1.0,0.0
17861460,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7787707448005676,0.3585971891880035,0.3270861804485321,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9005700349807739,0.5611425638198853,0.5347081422805786,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.96059250831604,0.6697440147399902,0.4693912267684936,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8186501860618591,0.4172264039516449,0.3994800448417663,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.6681842803955078,0.2240888774394989,1.03280770778656,285.07257080078125,284.95001220703125,299.001708984375,293.0832214355469,297.583251953125,297.09881591796875,285.0708923339844,1.0,0.6452315449714661,0.3479146361351013,0.3479146361351013,1.0,1.0,-3.318532943725586,0.8428577184677124,2.475675344467163,0.0974240750074386,0.9912638068199158,0.9912638068199158,0.0,214.3824462890625,216.0,54821.203125,0.0,3297.82861328125,1.0,279.7130432128906,283.2997741699219,296.0319519042969,300.4920959472656,293.1499938964844,293.1499938964844,279.75,31010.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571355700492859,1.0,0.0,0.0,3.6525514125823975,3.6525745391845694,8.901966452867782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.5458984375,0.0,1498.654052734375,1895.4371337890625,0.0,2087.49609375,0.9028860330581664,1.0,0.0,3.0,1.0,0.0
17861520,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7773704528808594,0.3580178022384643,0.3266837298870086,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8989008069038391,0.5602515339851379,0.5339932441711426,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.959494173526764,0.6701066493988037,0.4697586894035339,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8173949122428894,0.4167805016040802,0.3991587460041046,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6668791770935059,0.2236582636833191,1.031215786933899,285.0434875488281,284.95001220703125,298.99566650390625,293.0762939453125,297.5823059082031,297.0995483398437,285.0406494140625,1.0,0.6453757882118225,0.348017543554306,0.348017543554306,1.0,1.0,-3.3153316974639893,0.8421689867973328,2.473162651062012,0.0974481329321861,1.0,1.0,0.0,215.40402221679688,219.0,54977.453125,0.0,3296.388671875,1.0,279.7413635253906,283.2741394042969,296.0546264648437,300.5604858398437,293.1499938964844,293.1499938964844,279.45001220703125,31343.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570968866348267,1.0,0.0,0.0,3.723788976669312,3.7238128185272217,9.252592008124338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4814453125,0.0,1581.27490234375,1895.4371337890625,0.0,2087.15771484375,0.9185012578964232,1.0,0.0,3.0,1.0,0.0
17861580,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7742359638214111,0.3563299775123596,0.3256193101406097,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8953155279159546,0.5580401420593262,0.5324046611785889,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9566379189491272,0.6696029901504517,0.4698576629161834,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8145989775657654,0.4154533743858337,0.398311048746109,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.66412353515625,0.222609132528305,1.027850866317749,284.8718566894531,284.95001220703125,298.9860534667969,293.0652160644531,297.5751953125,297.0933532714844,284.8708190917969,1.0,0.6454787850379944,0.3481799662113189,0.3481799662113189,1.0,1.0,-3.307205438613892,0.8401162624359131,2.4670891761779785,0.0973230749368667,0.8853715062141418,0.8853715062141418,0.0,217.5623779296875,219.0,55942.19921875,0.0,3290.276611328125,1.0,279.478271484375,283.0896911621094,296.1229858398437,300.7935791015625,293.1499938964844,293.1499938964844,279.45001220703125,36878.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685303092002869,1.0,0.0,0.0,3.705334186553955,3.7053587436676025,9.161108778243944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.142578125,0.0,1602.27880859375,1895.4371337890625,0.0,2187.798583984375,0.9165939092636108,1.0,0.0,3.0,1.0,0.0
17861640,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7718523144721985,0.3552310466766357,0.3246997892856598,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8926517963409424,0.5566102862358093,0.5311418771743774,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9542915225028992,0.6691752672195435,0.4696001410484314,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8124476671218872,0.4145488739013672,0.3975489139556885,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6620654463768005,0.221889391541481,1.0250955820083618,284.87945556640625,284.95001220703125,298.9804077148437,293.0586853027344,297.570068359375,297.0885009765625,284.880859375,1.0,0.645391047000885,0.3482748568058014,0.3482748568058014,1.0,1.0,-3.30004358291626,0.8381644487380981,2.461879014968872,0.096987135708332,0.8718490600585938,0.8718490600585938,0.0,219.10494995117188,222.0,55682.3671875,0.0,3282.884765625,1.0,279.4570007324219,283.1000671386719,296.10113525390625,300.74127197265625,293.1499938964844,293.1499938964844,279.75,38362.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770770788192749,1.0,0.0,0.0,3.6507956981658936,3.650820016860962,8.893410381460853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.1728515625,0.0,1551.732177734375,1895.4371337890625,0.0,2207.686279296875,0.9069005250930786,1.0,0.0,3.0,1.0,0.0
17861700,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7690877914428711,0.3542129397392273,0.3236178755760193,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8895138502120972,0.5551416277885437,0.5295861959457397,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9516395926475524,0.6692587733268738,0.4694458842277527,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8098797798156738,0.4136678874492645,0.3966103792190552,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6595908403396606,0.2210874110460281,1.0214372873306274,284.9982604980469,284.95001220703125,298.97271728515625,293.0497436523437,297.56646728515625,297.0863037109375,285.00018310546875,1.0,0.6452454328536987,0.3484034836292267,0.3484034836292267,1.0,1.0,-3.291151762008667,0.8357763290405273,2.45537543296814,0.0964959263801574,0.9474830627441406,0.9474830627441406,0.0,220.8998260498047,222.0,54659.859375,0.0,3273.069580078125,1.0,279.7015380859375,283.2377624511719,296.018798828125,300.49761962890625,293.1499938964844,293.1499938964844,279.75,34415.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763742208480835,1.0,0.0,0.0,3.6866843700408936,3.686708450317383,9.069121347238251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.35546875,0.0,1562.392822265625,1895.4371337890625,0.0,2145.4755859375,0.9139177203178406,1.0,0.0,3.0,1.0,0.0
17861760,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7671434283256531,0.3533957004547119,0.3229106068611145,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8872143030166626,0.5538882613182068,0.5284308195114136,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9499468803405762,0.669585108757019,0.4696913957595825,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8080061674118042,0.4129661023616791,0.3959728181362152,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6577404737472534,0.2204005420207977,1.018519163131714,284.9887084960937,284.95001220703125,298.9649963378906,293.04071044921875,297.5646667480469,297.0864562988281,284.98712158203125,1.0,0.6452016830444336,0.3485640585422516,0.3485640585422516,1.0,1.0,-3.2849280834198,0.8343067169189453,2.4506213665008545,0.0963610187172889,0.9564654231071472,0.9564654231071472,0.0,222.2490692138672,225.0,54639.43359375,0.0,3266.73828125,1.0,279.7431640625,283.2315979003906,296.01336669921875,300.520263671875,293.1499938964844,293.1499938964844,279.45001220703125,33745.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608700394630432,1.0,0.0,0.0,3.7453558444976807,3.745380401611328,9.360077797282428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.1787109375,0.0,1624.55419921875,1895.4371337890625,0.0,2120.20849609375,0.9249287843704224,1.0,0.0,3.0,1.0,0.0
17861820,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7621995806694031,0.3507400155067444,0.320927232503891,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8815316557884216,0.5503291487693787,0.5255191922187805,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9451192021369934,0.6687729954719543,0.4695066213607788,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8031840324401855,0.4107544422149658,0.39426389336586,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6532975435256958,0.2185546606779098,1.0116437673568726,284.8822021484375,284.95001220703125,298.9493408203125,293.0224914550781,297.5538024902344,297.0772705078125,284.8841247558594,1.0,0.6449452638626099,0.3488851487636566,0.3488851487636566,1.0,1.0,-3.268505811691284,0.8301211595535278,2.438384532928467,0.0959101468324661,0.8482182621955872,0.8482182621955872,0.0,225.6307067871093,228.0,54913.08203125,0.0,3249.09423828125,1.0,279.4571533203125,283.1144714355469,296.0439453125,300.6379699707031,293.1499938964844,293.1499938964844,279.75,39989.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698280811309814,1.0,0.0,0.0,3.585728406906128,3.585752487182617,8.579225436733395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.31884765625,0.0,1492.15771484375,1895.4371337890625,0.0,2199.311767578125,0.8942216038703918,1.0,0.0,3.0,1.0,0.0
17861880,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7621995806694031,0.3507400155067444,0.320927232503891,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8815316557884216,0.5503291487693787,0.5255191922187805,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9451192021369934,0.6687729954719543,0.4695066213607788,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8031840324401855,0.4107544422149658,0.39426389336586,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6532975435256958,0.2185546606779098,1.0116437673568726,284.8822021484375,284.95001220703125,298.9493408203125,293.0224914550781,297.5538024902344,297.0772705078125,284.8841247558594,1.0,0.6449452638626099,0.3488851487636566,0.3488851487636566,1.0,1.0,-3.268505811691284,0.8301211595535278,2.438384532928467,0.0959101468324661,0.8482182621955872,0.8482182621955872,0.0,225.6307067871093,228.0,54913.08203125,0.0,3249.09423828125,1.0,279.4571533203125,283.1144714355469,296.0439453125,300.6379699707031,293.1499938964844,293.1499938964844,279.75,39989.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698280811309814,1.0,0.0,0.0,3.585728406906128,3.585752487182617,8.579225436733395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.31884765625,0.0,1492.15771484375,1895.4371337890625,0.0,2199.311767578125,0.8942216038703918,1.0,0.0,3.0,1.0,0.0
17861940,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7582101225852966,0.3490382730960846,0.3192969858646393,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8768303394317627,0.5477348566055298,0.5229626297950745,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9413995146751404,0.6692757606506348,0.4697126746177673,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7991781830787659,0.4092669486999511,0.3927931487560272,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6495369076728821,0.2170871496200561,1.005122423171997,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.5499572753906,297.07745361328125,284.9891967773437,1.0,0.6446843147277832,0.349206268787384,0.349206268787384,1.0,1.0,-3.2541000843048096,0.8265663385391235,2.4275336265563965,0.0954276770353317,0.9336577653884888,0.9336577653884888,0.0,228.424560546875,231.0,53897.75390625,0.0,3232.766845703125,1.0,279.7418212890625,283.2441711425781,295.9668884277344,300.424072265625,293.1499938964844,293.1499938964844,279.45001220703125,34069.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577248215675354,1.0,0.0,0.0,3.678738832473755,3.678762912750244,9.030072192217632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.818359375,0.0,1550.8177490234375,1895.4371337890625,0.0,2092.646484375,0.9103978276252748,1.0,0.0,3.0,1.0,0.0
17862000,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7582101225852966,0.3490382730960846,0.3192969858646393,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8768303394317627,0.5477348566055298,0.5229626297950745,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9413995146751404,0.6692757606506348,0.4697126746177673,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7991781830787659,0.4092669486999511,0.3927931487560272,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6495369076728821,0.2170871496200561,1.005122423171997,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.5499572753906,297.07745361328125,284.9891967773437,1.0,0.6446843147277832,0.349206268787384,0.349206268787384,1.0,1.0,-3.2541000843048096,0.8265663385391235,2.4275336265563965,0.0954276770353317,0.9336577653884888,0.9336577653884888,0.0,228.424560546875,231.0,53897.75390625,0.0,3232.766845703125,1.0,279.7418212890625,283.2441711425781,295.9668884277344,300.424072265625,293.1499938964844,293.1499938964844,279.45001220703125,34069.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577248215675354,1.0,0.0,0.0,3.678738832473755,3.678762912750244,9.030072192217632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.818359375,0.0,1550.8177490234375,1895.4371337890625,0.0,2092.646484375,0.9103978276252748,1.0,0.0,3.0,1.0,0.0
17862060,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7561047673225403,0.3477201163768768,0.3184356689453125,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8743506073951721,0.5459492802619934,0.5216284394264221,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9393612146377563,0.668891191482544,0.4697786271572113,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.797065794467926,0.4081792533397674,0.3920467793941498,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.647599995136261,0.2161635011434555,1.001871943473816,284.86163330078125,284.95001220703125,298.9249267578125,292.99432373046875,297.5451354980469,297.0738220214844,284.8609313964844,1.0,0.6445966362953186,0.3494144082069397,0.3494144082069397,1.0,1.0,-3.246739864349365,0.8248627185821533,2.421877145767212,0.095433235168457,0.839094877243042,0.839094877243042,0.0,229.9757537841797,231.0,54550.57421875,0.0,3225.13623046875,1.0,279.4934997558594,283.1029968261719,296.0267333984375,300.625244140625,293.1499938964844,293.1499938964844,279.45001220703125,39219.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648258209228516,1.0,0.0,0.0,3.614118814468384,3.614143133163452,8.715617809684773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.033203125,0.0,1517.4649658203125,1895.4371337890625,0.0,2155.031982421875,0.897165834903717,1.0,0.0,3.0,1.0,0.0
17862120,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7536746263504028,0.3464279174804687,0.3173457086086273,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8715662360191345,0.5442174077033997,0.5200814008712769,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9367997646331788,0.6684165596961975,0.4694900810718536,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7946376800537109,0.407086431980133,0.3911066353321075,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6454516649246216,0.2152424603700637,0.99821275472641,284.8930969238281,284.95001220703125,298.91717529296875,292.9855041503906,297.53985595703125,297.0693359375,284.89471435546875,1.0,0.6443964242935181,0.3496022224426269,0.3496022224426269,1.0,1.0,-3.2376933097839355,0.8225760459899902,2.415117025375366,0.0951859876513481,0.8367782235145569,0.8367782235145569,0.0,231.6952362060547,234.0,54122.7734375,0.0,3214.760009765625,1.0,279.4579772949219,283.1357116699219,296.003662109375,300.5466003417969,293.1499938964844,293.1499938964844,279.75,39933.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660720348358154,1.0,0.0,0.0,3.515174627304077,3.515198230743408,8.244933269452304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.96337890625,0.0,1416.6202392578125,1895.4371337890625,0.0,2166.03857421875,0.8786715865135193,1.0,0.0,3.0,1.0,0.0
17862180,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7498936057090759,0.3446640968322754,0.3156919479370117,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8670802712440491,0.5415510535240173,0.5174930691719055,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9331204891204834,0.668730616569519,0.4695987701416015,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7907648086547852,0.4055406451225281,0.389610230922699,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6418864727020264,0.2137255370616912,0.9915564656257628,284.9912414550781,284.95001220703125,298.9006042480469,292.9668884277344,297.5359802246094,297.069580078125,284.9901733398437,1.0,0.6441091299057007,0.3499982059001922,0.3499982059001922,1.0,1.0,-3.222912549972534,0.8190993666648865,2.403813123703003,0.094919241964817,0.91911643743515,0.91911643743515,0.0,234.4929656982422,237.0,53177.58984375,0.0,3197.8330078125,1.0,279.7413330078125,283.2556457519531,295.9297180175781,300.3411560058594,293.1499938964844,293.1499938964844,279.45001220703125,33931.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754061758518219,1.0,0.0,0.0,3.6174392700195312,3.617462396621704,8.731639127290691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.330078125,0.0,1481.908203125,1895.4371337890625,0.0,2060.693359375,0.8964586853981018,1.0,0.0,3.0,1.0,0.0
17862240,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7498936057090759,0.3446640968322754,0.3156919479370117,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8670802712440491,0.5415510535240173,0.5174930691719055,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9331204891204834,0.668730616569519,0.4695987701416015,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7907648086547852,0.4055406451225281,0.389610230922699,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6418864727020264,0.2137255370616912,0.9915564656257628,284.9912414550781,284.95001220703125,298.9006042480469,292.9668884277344,297.5359802246094,297.069580078125,284.9901733398437,1.0,0.6441091299057007,0.3499982059001922,0.3499982059001922,1.0,1.0,-3.222912549972534,0.8190993666648865,2.403813123703003,0.094919241964817,0.91911643743515,0.91911643743515,0.0,234.4929656982422,237.0,53177.58984375,0.0,3197.8330078125,1.0,279.7413330078125,283.2556457519531,295.9297180175781,300.3411560058594,293.1499938964844,293.1499938964844,279.45001220703125,33931.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754061758518219,1.0,0.0,0.0,3.6174392700195312,3.617462396621704,8.731639127290691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.330078125,0.0,1481.908203125,1895.4371337890625,0.0,2060.693359375,0.8964586853981018,1.0,0.0,3.0,1.0,0.0
17862300,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7479721903800964,0.3433871269226074,0.3148477077484131,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8648067712783813,0.5398211479187012,0.5161906480789185,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.931179702281952,0.668275773525238,0.4695983231067657,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7887988090515137,0.4044760465621948,0.3888706564903259,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6401156187057495,0.2128195613622665,0.9883394837379456,284.8663024902344,284.95001220703125,298.89215087890625,292.95758056640625,297.53131103515625,297.0661315917969,284.86456298828125,1.0,0.6440024971961975,0.3501961827278137,0.3501961827278137,1.0,1.0,-3.2155797481536865,0.8173686265945435,2.398211002349853,0.0949055776000022,0.8291065692901611,0.8291065692901611,0.0,235.98162841796875,237.0,53823.02734375,0.0,3190.01611328125,1.0,279.4991760253906,283.1178894042969,295.9893493652344,300.5434875488281,293.1499938964844,293.1499938964844,279.45001220703125,38940.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609537243843079,1.0,0.0,0.0,3.558671236038208,3.558694839477539,8.450239761259581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.005859375,0.0,1455.369140625,1895.4371337890625,0.0,2120.943359375,0.8844631314277649,1.0,0.0,3.0,1.0,0.0
17862360,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7455344796180725,0.3419972360134125,0.313680350780487,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8620033264160156,0.5379587411880493,0.5145322680473328,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.928519368171692,0.6676770448684692,0.4692336320877075,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7863177061080933,0.4032893180847168,0.3878525495529175,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6379552483558655,0.2118188589811325,0.984363853931427,284.8978881835937,284.95001220703125,298.88360595703125,292.9482727050781,297.5256042480469,297.06134033203125,284.89923095703125,1.0,0.6437687277793884,0.350420594215393,0.350420594215393,1.0,1.0,-3.2057409286499023,0.8149200081825256,2.390820980072021,0.094692662358284,0.8270027041435242,0.8270027041435242,0.0,237.79611206054688,240.0,53367.1484375,0.0,3178.5693359375,1.0,279.45849609375,283.1512451171875,295.9667053222656,300.46240234375,293.1499938964844,293.1499938964844,279.75,39816.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624934911727905,1.0,0.0,0.0,3.4526193141937256,3.45264220237732,7.954093348416791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.900390625,0.0,1351.4708251953125,1895.4371337890625,0.0,2134.478759765625,0.864825963973999,1.0,0.0,3.0,1.0,0.0
17862420,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7418746948242188,0.3401408791542053,0.311960756778717,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8576573133468628,0.535178542137146,0.511855959892273,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9248291850090028,0.6677505970001221,0.4691933989524841,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7825049757957458,0.4016410112380981,0.3862756490707397,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6344853639602661,0.2102189064025879,0.9773889780044556,284.9888610839844,284.95001220703125,298.8662109375,292.92974853515625,297.5212707519531,297.0611877441406,284.98779296875,1.0,0.6434175372123718,0.3508694469928741,0.3508694469928741,1.0,1.0,-3.190117597579956,0.8113048672676086,2.378812551498413,0.0945034101605415,0.9047678112983704,0.9047678112983704,0.0,240.6297607421875,243.0,52458.25,0.0,3160.234130859375,1.0,279.7408447265625,283.2644348144531,295.892578125,300.2591552734375,293.1499938964844,293.1499938964844,279.45001220703125,33892.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505000829696655,1.0,0.0,0.0,3.558983087539673,3.5590057373046875,8.451720532320905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.7568359375,0.0,1418.8670654296875,1895.4371337890625,0.0,2029.7791748046875,0.8832962512969971,1.0,0.0,3.0,1.0,0.0
17862480,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7418746948242188,0.3401408791542053,0.311960756778717,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8576573133468628,0.535178542137146,0.511855959892273,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9248291850090028,0.6677505970001221,0.4691933989524841,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7825049757957458,0.4016410112380981,0.3862756490707397,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6344853639602661,0.2102189064025879,0.9773889780044556,284.9888610839844,284.95001220703125,298.8662109375,292.92974853515625,297.5212707519531,297.0611877441406,284.98779296875,1.0,0.6434175372123718,0.3508694469928741,0.3508694469928741,1.0,1.0,-3.190117597579956,0.8113048672676086,2.378812551498413,0.0945034101605415,0.9047678112983704,0.9047678112983704,0.0,240.6297607421875,243.0,52458.25,0.0,3160.234130859375,1.0,279.7408447265625,283.2644348144531,295.892578125,300.2591552734375,293.1499938964844,293.1499938964844,279.45001220703125,33892.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505000829696655,1.0,0.0,0.0,3.558983087539673,3.5590057373046875,8.451720532320905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.7568359375,0.0,1418.8670654296875,1895.4371337890625,0.0,2029.7791748046875,0.8832962512969971,1.0,0.0,3.0,1.0,0.0
17862540,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7376725673675537,0.3374230861663818,0.3098848164081573,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.852773904800415,0.5315119624137878,0.5088052749633789,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9202975034713744,0.6664972901344299,0.4686727523803711,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7781619429588318,0.399312287569046,0.3844309151172638,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6306585669517517,0.2082432359457016,0.969849407672882,284.90142822265625,284.95001220703125,298.8482971191406,292.911376953125,297.5106201171875,297.05291748046875,284.9018859863281,1.0,0.6430014967918396,0.3513182699680328,0.3513182699680328,1.0,1.0,-3.1720516681671143,0.8068959712982178,2.3651556968688965,0.0942299664020538,0.8172891139984131,0.8172891139984131,0.0,243.94483947753903,246.0,52614.05859375,0.0,3139.373779296875,1.0,279.4592590332031,283.16552734375,295.9288024902344,300.3769226074219,293.1499938964844,293.1499938964844,279.75,39616.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587995529174805,1.0,0.0,0.0,3.3926568031311035,3.392679214477539,7.680211524530023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.48046875,0.0,1290.4146728515625,1895.4371337890625,0.0,2102.052001953125,0.8515068292617798,1.0,0.0,3.0,1.0,0.0
17862600,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7376725673675537,0.3374230861663818,0.3098848164081573,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.852773904800415,0.5315119624137878,0.5088052749633789,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9202975034713744,0.6664972901344299,0.4686727523803711,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7781619429588318,0.399312287569046,0.3844309151172638,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6306585669517517,0.2082432359457016,0.969849407672882,284.90142822265625,284.95001220703125,298.8482971191406,292.911376953125,297.5106201171875,297.05291748046875,284.9018859863281,1.0,0.6430014967918396,0.3513182699680328,0.3513182699680328,1.0,1.0,-3.1720516681671143,0.8068959712982178,2.3651556968688965,0.0942299664020538,0.8172891139984131,0.8172891139984131,0.0,243.94483947753903,246.0,52614.05859375,0.0,3139.373779296875,1.0,279.4592590332031,283.16552734375,295.9288024902344,300.3769226074219,293.1499938964844,293.1499938964844,279.75,39616.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587995529174805,1.0,0.0,0.0,3.3926568031311035,3.392679214477539,7.680211524530023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.48046875,0.0,1290.4146728515625,1895.4371337890625,0.0,2102.052001953125,0.8515068292617798,1.0,0.0,3.0,1.0,0.0
17862660,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7351163029670715,0.3361078202724457,0.3085869550704956,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8497775793075562,0.5295485258102417,0.5068315863609314,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9176462292671204,0.6664060950279236,0.4684508740901947,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7754855155944824,0.398116797208786,0.3832265436649322,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6282264590263367,0.2070894241333007,0.9646772146224976,285.0005187988281,284.95001220703125,298.8358154296875,292.89898681640625,297.5072937011719,297.0524597167969,284.9981384277344,1.0,0.6426774263381958,0.3516812920570373,0.3516812920570373,1.0,1.0,-3.1601779460906982,0.80418461561203,2.3559932708740234,0.0940917506814003,0.8908448219299316,0.8908448219299316,0.0,245.96180725097656,246.0,51762.3359375,0.0,3124.8828125,1.0,279.7206115722656,283.2822265625,295.8480224609375,300.15386962890625,293.1499938964844,293.1499938964844,279.75,33574.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483117580413818,1.0,0.0,0.0,3.4738614559173584,3.473883390426636,8.052269890868047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.1015625,0.0,1328.618408203125,1895.4371337890625,0.0,2010.863525390625,0.8644906878471375,1.0,0.0,3.0,1.0,0.0
17862720,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7341323494911194,0.3354851603507995,0.3081108033657074,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8485946655273438,0.5286272168159485,0.506050705909729,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.916690230369568,0.6663287281990051,0.4684851467609405,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7744444608688354,0.3975648581981659,0.3827765583992004,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.62724769115448,0.2065637558698654,0.9625627994537354,284.9859924316406,284.95001220703125,298.8298645019531,292.8932189941406,297.5058288574219,297.0523376464844,284.9849853515625,1.0,0.6425783634185791,0.351852148771286,0.351852148771286,1.0,1.0,-3.155624866485596,0.8032350540161133,2.3523898124694824,0.0941633582115173,0.8902531862258911,0.8902531862258911,0.0,246.7845458984375,234.0,51716.3671875,0.0,3119.607666015625,1.0,279.74029541015625,283.27349853515625,295.8553771972656,300.1756591796875,293.1499938964844,293.1499938964844,280.04998779296875,33906.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467160224914551,1.0,0.0,0.0,3.4989113807678223,3.4989335536956787,8.168817089426739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.6962890625,0.0,1356.464111328125,1895.4371337890625,0.0,1997.1082763671875,0.8698357343673706,1.0,0.0,3.0,1.0,0.0
17862780,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7350224852561951,0.3337445855140686,0.3064053356647491,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8497469425201416,0.5259707570075989,0.5033999085426331,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9199548959732056,0.6663126349449158,0.4683746695518493,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7758272290229797,0.3960281014442444,0.3811693489551544,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6275643110275269,0.2050541490316391,0.9550270438194276,285.0412292480469,284.95001220703125,298.81085205078125,292.8753662109375,297.5023803710937,297.0538330078125,285.0379943847656,1.0,0.638081967830658,0.3523860275745392,0.3523860275745392,1.0,1.0,-3.1392645835876465,0.7995810508728027,2.339683532714844,0.0941937938332557,0.9897481203079224,0.9897481203079224,0.0,242.6996612548828,222.0,51067.8359375,0.0,3063.01806640625,1.0,280.0410461425781,283.3525390625,295.847900390625,300.1102294921875,293.1499938964844,293.1499938964844,279.75,31205.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379617094993591,1.0,0.0,0.0,3.6906800270080566,3.690703630447388,9.088790307032468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.05078125,0.0,1542.628662109375,1895.4371337890625,0.0,1922.24072265625,0.9109174609184264,1.0,0.0,3.0,1.0,0.0
