time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7350224852561951,0.3337445855140686,0.3064053356647491,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8497469425201416,0.5259707570075989,0.5033999085426331,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9199548959732056,0.6663126349449158,0.4683746695518493,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7758272290229797,0.3960281014442444,0.3811693489551544,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6275643110275269,0.2050541490316391,0.9550270438194276,285.0412292480469,284.95001220703125,298.81085205078125,292.8753662109375,297.5023803710937,297.0538330078125,285.0379943847656,1.0,0.638081967830658,0.3523860275745392,0.3523860275745392,1.0,1.0,-3.1392645835876465,0.7995810508728027,2.339683532714844,0.0941937938332557,0.9897481203079224,0.9897481203079224,0.0,242.6996612548828,222.0,51067.8359375,0.0,3063.01806640625,1.0,280.0410461425781,283.3525390625,295.847900390625,300.1102294921875,293.1499938964844,293.1499938964844,279.75,31205.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379617094993591,1.0,0.0,0.0,3.6906800270080566,3.690703630447388,9.088790307032468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.05078125,0.0,1542.628662109375,1895.4371337890625,0.0,1922.24072265625,0.9109174609184264,1.0,0.0,3.0,1.0,0.0
17862900,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7361140847206116,0.3323517739772796,0.3053171336650848,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8511763215065002,0.5240941643714905,0.5018205046653748,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9226749539375304,0.6654825806617737,0.4680289030075073,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7773370742797852,0.394842267036438,0.3801690936088562,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6283209919929504,0.2040849775075912,0.9507376551628112,284.8790588378906,284.95001220703125,298.8011169433594,292.8665466308594,297.4967346191406,297.049560546875,284.8722229003906,1.0,0.6349891424179077,0.3526529669761657,0.3526529669761657,1.0,1.0,-3.129289627075196,0.7971739768981934,2.332115650177002,0.094106413424015,0.8864201903343201,0.8864201903343201,0.0,239.3394470214844,222.0,52028.3984375,0.0,3024.12255859375,1.0,279.7961730957031,283.17431640625,295.9200744628906,300.3497009277344,293.1499938964844,293.1499938964844,279.75,35499.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476911544799805,1.0,0.0,0.0,3.6947646141052246,3.694788932800293,9.10891856165108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.31396484375,0.0,1579.7506103515625,1895.4371337890625,0.0,2005.5101318359373,0.9127588272094728,1.0,0.0,3.0,1.0,0.0
17862960,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7369799017906189,0.3307220637798309,0.3037919700145721,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8524612188339233,0.5219419002532959,0.4997480511665344,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9251880049705504,0.6643163561820984,0.4671821594238281,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7786922454833984,0.3934166431427002,0.3787727952003479,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6289324760437012,0.2029543071985244,0.945342779159546,284.874267578125,284.95001220703125,298.7912292480469,292.8578491210937,297.4891662597656,297.04278564453125,284.8760986328125,1.0,0.6313360929489136,0.3529416024684906,0.3529416024684906,1.0,1.0,-3.115786075592041,0.7936995029449463,2.3220865726470947,0.0937022492289543,0.8561950922012329,0.8561950922012329,0.0,235.7289276123047,210.0,51574.984375,0.0,2976.818115234375,1.0,279.7571105957031,283.1805419921875,295.8999328613281,300.2843322753906,293.1499938964844,293.1499938964844,280.04998779296875,38973.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517741322517395,1.0,0.0,0.0,3.5976216793060303,3.5976457595825195,8.636231996206334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.5732421875,0.0,1497.604248046875,1895.4371337890625,0.0,2040.8194580078125,0.8954731225967407,1.0,0.0,3.0,1.0,0.0
17863020,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7409306764602661,0.3286697268486023,0.3013511002063751,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8575096726417542,0.5188418626785278,0.4962028264999389,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9335601925849916,0.6636927127838135,0.4662021100521087,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7837308049201965,0.3914792835712433,0.3763794302940368,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6317795515060425,0.2011850327253341,0.9351825714111328,284.9828491210937,284.95001220703125,298.7709655761719,292.8407897949219,297.4827880859375,297.041015625,284.9815673828125,1.0,0.6232712864875793,0.3535188734531402,0.3535188734531402,1.0,1.0,-3.0923099517822266,0.7878704071044922,2.3044395446777344,0.0930025205016136,0.9372283816337584,0.9372283816337584,0.0,226.28472900390625,198.0,50462.3984375,0.0,2878.748046875,1.0,280.0419006347656,283.312255859375,295.8077087402344,300.0555114746094,293.1499938964844,293.1499938964844,279.75,33941.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404192686080933,1.0,0.0,0.0,3.6889071464538574,3.688930988311768,9.080060294763824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.9208984375,0.0,1561.323974609375,1895.4371337890625,0.0,1943.154296875,0.9124984741210938,1.0,0.0,3.0,1.0,0.0
17863080,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7409306764602661,0.3286697268486023,0.3013511002063751,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8575096726417542,0.5188418626785278,0.4962028264999389,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9335601925849916,0.6636927127838135,0.4662021100521087,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7837308049201965,0.3914792835712433,0.3763794302940368,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6317795515060425,0.2011850327253341,0.9351825714111328,284.9828491210937,284.95001220703125,298.7709655761719,292.8407897949219,297.4827880859375,297.041015625,284.9815673828125,1.0,0.6232712864875793,0.3535188734531402,0.3535188734531402,1.0,1.0,-3.0923099517822266,0.7878704071044922,2.3044395446777344,0.0930025205016136,0.9372283816337584,0.9372283816337584,0.0,226.28472900390625,198.0,50462.3984375,0.0,2878.748046875,1.0,280.0419006347656,283.312255859375,295.8077087402344,300.0555114746094,293.1499938964844,293.1499938964844,279.75,33941.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404192686080933,1.0,0.0,0.0,3.6889071464538574,3.688930988311768,9.080060294763824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.9208984375,0.0,1561.323974609375,1895.4371337890625,0.0,1943.154296875,0.9124984741210938,1.0,0.0,3.0,1.0,0.0
17863140,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7457191348075867,0.325916439294815,0.2987425029277801,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8636478185653687,0.5150105357170105,0.4924707114696502,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9430798292160034,0.6618732213973999,0.4649206101894378,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7897803783416748,0.3889903724193573,0.3738547265529632,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6353721022605896,0.1991520971059799,0.9248270392417908,284.880859375,284.95001220703125,298.75,292.8241882324219,297.4715881347656,297.0331420898437,284.8829650878906,1.0,0.6145017147064209,0.3540961444377899,0.3540961444377899,1.0,1.0,-3.0676686763763428,0.7816323041915894,2.286036252975464,0.0923398286104202,0.8293629288673401,0.8293629288673401,0.0,216.0079803466797,186.0,50543.2109375,0.0,2775.3447265625,1.0,279.7576599121094,283.204345703125,295.8417663574219,300.1631774902344,293.1499938964844,293.1499938964844,280.04998779296875,40609.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487207651138306,1.0,0.0,0.0,3.5017619132995605,3.5017852783203125,8.182133228729072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.19287109375,0.0,1407.503173828125,1895.4371337890625,0.0,2014.39453125,0.8762909173965454,1.0,0.0,3.0,1.0,0.0
17863200,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7457191348075867,0.325916439294815,0.2987425029277801,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8636478185653687,0.5150105357170105,0.4924707114696502,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9430798292160034,0.6618732213973999,0.4649206101894378,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7897803783416748,0.3889903724193573,0.3738547265529632,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6353721022605896,0.1991520971059799,0.9248270392417908,284.880859375,284.95001220703125,298.75,292.8241882324219,297.4715881347656,297.0331420898437,284.8829650878906,1.0,0.6145017147064209,0.3540961444377899,0.3540961444377899,1.0,1.0,-3.0676686763763428,0.7816323041915894,2.286036252975464,0.0923398286104202,0.8293629288673401,0.8293629288673401,0.0,216.0079803466797,186.0,50543.2109375,0.0,2775.3447265625,1.0,279.7576599121094,283.204345703125,295.8417663574219,300.1631774902344,293.1499938964844,293.1499938964844,280.04998779296875,40609.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487207651138306,1.0,0.0,0.0,3.5017619132995605,3.5017852783203125,8.182133228729072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.19287109375,0.0,1407.503173828125,1895.4371337890625,0.0,2014.39453125,0.8762909173965454,1.0,0.0,3.0,1.0,0.0
17863260,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7522932291030884,0.3240959942340851,0.296495646238327,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8718189001083374,0.5121201872825623,0.4891003966331482,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.954703152179718,0.6613575220108032,0.4640252292156219,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7976585030555725,0.3872182667255401,0.3715772032737732,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6402974724769592,0.1975154876708984,0.914957880973816,284.9850769042969,284.95001220703125,298.7276306152344,292.80718994140625,297.46685791015625,297.033935546875,284.9840087890625,1.0,0.605341911315918,0.3548789024353027,0.3548789024353027,1.0,1.0,-3.045229196548462,0.776634693145752,2.26859450340271,0.0922315791249275,0.9100157618522644,0.9100157618522644,0.0,204.64715576171875,174.0,49488.671875,0.0,2672.102783203125,1.0,280.0411682128906,283.3308410644531,295.76220703125,299.9456481933594,293.1499938964844,293.1499938964844,279.75,34171.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348914742469788,1.0,0.0,0.0,3.595972776412964,3.5959959030151367,8.628317118564155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.77880859375,0.0,1460.4071044921875,1895.4371337890625,0.0,1896.2305908203125,0.8918412923812866,1.0,0.0,3.0,1.0,0.0
17863320,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7522932291030884,0.3240959942340851,0.296495646238327,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8718189001083374,0.5121201872825623,0.4891003966331482,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.954703152179718,0.6613575220108032,0.4640252292156219,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7976585030555725,0.3872182667255401,0.3715772032737732,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6402974724769592,0.1975154876708984,0.914957880973816,284.9850769042969,284.95001220703125,298.7276306152344,292.80718994140625,297.46685791015625,297.033935546875,284.9840087890625,1.0,0.605341911315918,0.3548789024353027,0.3548789024353027,1.0,1.0,-3.045229196548462,0.776634693145752,2.26859450340271,0.0922315791249275,0.9100157618522644,0.9100157618522644,0.0,204.64715576171875,174.0,49488.671875,0.0,2672.102783203125,1.0,280.0411682128906,283.3308410644531,295.76220703125,299.9456481933594,293.1499938964844,293.1499938964844,279.75,34171.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348914742469788,1.0,0.0,0.0,3.595972776412964,3.5959959030151367,8.628317118564155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.77880859375,0.0,1460.4071044921875,1895.4371337890625,0.0,1896.2305908203125,0.8918412923812866,1.0,0.0,3.0,1.0,0.0
17863380,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7592729926109314,0.3214775919914245,0.2939695715904236,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8805500864982605,0.508407711982727,0.4854382872581482,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9660828113555908,0.6595034599304199,0.4626907706260681,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8059654831886292,0.3848219215869903,0.3691001236438751,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6456679701805115,0.1955807209014892,0.9048554301261902,284.8943176269531,284.95001220703125,298.7032165527344,292.7888488769531,297.4563903808594,297.02783203125,284.8952941894531,1.0,0.595902681350708,0.3556616604328155,0.3556616604328155,1.0,1.0,-3.021070003509521,0.7710615396499634,2.250008583068848,0.0920971781015396,0.8157207369804382,0.8157207369804382,0.0,193.4291839599609,162.0,49545.140625,0.0,2567.72998046875,1.0,279.7590026855469,283.2327880859375,295.8033447265625,300.060302734375,293.1499938964844,293.1499938964844,280.04998779296875,40262.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427521347999573,1.0,0.0,0.0,3.407771587371826,3.407794237136841,7.748797088424908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.35107421875,0.0,1309.7818603515625,1895.4371337890625,0.0,1963.08251953125,0.8554499745368958,1.0,0.0,3.0,1.0,0.0
17863440,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7592729926109314,0.3214775919914245,0.2939695715904236,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8805500864982605,0.508407711982727,0.4854382872581482,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9660828113555908,0.6595034599304199,0.4626907706260681,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8059654831886292,0.3848219215869903,0.3691001236438751,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6456679701805115,0.1955807209014892,0.9048554301261902,284.8943176269531,284.95001220703125,298.7032165527344,292.7888488769531,297.4563903808594,297.02783203125,284.8952941894531,1.0,0.595902681350708,0.3556616604328155,0.3556616604328155,1.0,1.0,-3.021070003509521,0.7710615396499634,2.250008583068848,0.0920971781015396,0.8157207369804382,0.8157207369804382,0.0,193.4291839599609,162.0,49545.140625,0.0,2567.72998046875,1.0,279.7590026855469,283.2327880859375,295.8033447265625,300.060302734375,293.1499938964844,293.1499938964844,280.04998779296875,40262.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427521347999573,1.0,0.0,0.0,3.407771587371826,3.407794237136841,7.748797088424908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.35107421875,0.0,1309.7818603515625,1895.4371337890625,0.0,1963.08251953125,0.8554499745368958,1.0,0.0,3.0,1.0,0.0
17863500,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7632431983947754,0.32051682472229,0.2927229404449463,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8854566812515259,0.5068967342376709,0.4836103022098541,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9719984531402588,0.6590855717658997,0.4620341658592224,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8104602098464966,0.3838759362697601,0.3678471148014068,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6487138271331787,0.1947380006313324,0.8996943831443787,285.0030517578125,284.95001220703125,298.69024658203125,292.7792053222656,297.4531555175781,297.02764892578125,285.0046691894531,1.0,0.5910630822181702,0.3560530543327331,0.3560530543327331,1.0,1.0,-3.008869171142578,0.7682279348373413,2.240641117095948,0.0919037833809852,0.8873246312141418,0.8873246312141418,0.0,187.6817169189453,162.0,48627.75390625,0.0,2515.18994140625,1.0,279.99560546875,283.3593139648437,295.7247009277344,299.8262634277344,293.1499938964844,293.1499938964844,280.04998779296875,34798.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336135506629944,1.0,0.0,0.0,3.448669672012329,3.4486916065216064,7.935905159683898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.1904296875,0.0,1312.0081787109375,1895.4371337890625,0.0,1885.44384765625,0.8615680932998657,1.0,0.0,3.0,1.0,0.0
17863560,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.768103301525116,0.3196585476398468,0.2917438745498657,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8913055062294006,0.5054991245269775,0.4820736050605774,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.978550672531128,0.6587619781494141,0.4616689682006836,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8156059980392456,0.3830271661281585,0.3668195307254791,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6524578928947449,0.1939719170331955,0.8951333165168762,284.9861755371094,284.95001220703125,298.6768493652344,292.7692565917969,297.4507141113281,297.0286560058594,284.984375,1.0,0.5862752795219421,0.3564630448818207,0.3564630448818207,1.0,1.0,-2.998686075210572,0.766080915927887,2.23260498046875,0.0919800847768783,0.8916314840316772,0.8916314840316772,0.0,181.64703369140625,150.0,48563.29296875,0.0,2465.30712890625,1.0,280.0410461425781,283.3471069335937,295.7245178222656,299.8504943847656,293.1499938964844,293.1499938964844,280.3500061035156,33900.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292828559875488,1.0,0.0,0.0,3.5121610164642334,3.51218318939209,8.230801427089318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.54931640625,0.0,1370.0419921875,1895.4371337890625,0.0,1849.0626220703125,0.8726329207420349,1.0,0.0,3.0,1.0,0.0
17863620,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7790100574493408,0.3180423974990845,0.2898620665073395,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9042807817459106,0.5028315782546997,0.4791054129600525,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.991470217704773,0.6580985188484192,0.4609071314334869,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8266213536262512,0.3814242780208587,0.3648516535758972,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.661037266254425,0.1925467401742935,0.8865081667900085,285.0478515625,284.95001220703125,298.64862060546875,292.7485046386719,297.4458923339844,297.0311584472656,285.0444641113281,1.0,0.5767118334770203,0.3572830855846405,0.3572830855846405,1.0,1.0,-2.97920560836792,0.762054979801178,2.217150449752808,0.0922235921025276,0.9973437190055848,0.9973437190055848,0.0,169.58570861816406,138.0,47829.8046875,0.0,2368.137451171875,1.0,280.3411865234375,283.4325256347656,295.7154235839844,299.7778015136719,293.1499938964844,293.1499938964844,280.04998779296875,31118.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192931175231934,1.0,0.0,0.0,3.703088760375977,3.703112363815308,9.15000953227718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.58837890625,0.0,1555.979248046875,1895.4371337890625,0.0,1766.208984375,0.9136754274368286,1.0,0.0,3.0,1.0,0.0
17863680,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7790100574493408,0.3180423974990845,0.2898620665073395,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9042807817459106,0.5028315782546997,0.4791054129600525,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.991470217704773,0.6580985188484192,0.4609071314334869,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8266213536262512,0.3814242780208587,0.3648516535758972,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.661037266254425,0.1925467401742935,0.8865081667900085,285.0478515625,284.95001220703125,298.64862060546875,292.7485046386719,297.4458923339844,297.0311584472656,285.0444641113281,1.0,0.5767118334770203,0.3572830855846405,0.3572830855846405,1.0,1.0,-2.97920560836792,0.762054979801178,2.217150449752808,0.0922235921025276,0.9973437190055848,0.9973437190055848,0.0,169.58570861816406,138.0,47829.8046875,0.0,2368.137451171875,1.0,280.3411865234375,283.4325256347656,295.7154235839844,299.7778015136719,293.1499938964844,293.1499938964844,280.04998779296875,31118.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192931175231934,1.0,0.0,0.0,3.703088760375977,3.703112363815308,9.15000953227718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.58837890625,0.0,1555.979248046875,1895.4371337890625,0.0,1766.208984375,0.9136754274368286,1.0,0.0,3.0,1.0,0.0
17863740,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7885263562202454,0.315094381570816,0.2872111201286316,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9166226983070374,0.4987591207027435,0.4752979278564453,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.6553959846496582,0.4562442004680633,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8363202214241028,0.3786850869655609,0.3622231781482696,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6687352657318115,0.1905151307582855,0.8765283226966858,284.8683776855469,284.95001220703125,298.6186218261719,292.7266845703125,297.4320068359375,297.02264404296875,284.8697814941406,1.0,0.5666376352310181,0.3581031262874603,0.3581031262874603,1.0,1.0,-2.9507200717926025,0.7550678849220276,2.1956520080566406,0.0918325632810592,0.8567659258842468,0.8567659258842468,0.0,158.9451141357422,126.0,48318.92578125,0.0,2263.388671875,1.0,280.0567626953125,283.2502746582031,295.77154541015625,299.95458984375,293.1499938964844,293.1499938964844,280.3500061035156,39091.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338517904281616,1.0,0.0,0.0,3.613467216491699,3.613491296768189,8.71247436862177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.18017578125,0.0,1515.801025390625,1895.4371337890625,0.0,1887.453125,0.8988697528839111,1.0,0.0,3.0,1.0,0.0
17863800,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7885263562202454,0.315094381570816,0.2872111201286316,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9166226983070374,0.4987591207027435,0.4752979278564453,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.6553959846496582,0.4562442004680633,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8363202214241028,0.3786850869655609,0.3622231781482696,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6687352657318115,0.1905151307582855,0.8765283226966858,284.8683776855469,284.95001220703125,298.6186218261719,292.7266845703125,297.4320068359375,297.02264404296875,284.8697814941406,1.0,0.5666376352310181,0.3581031262874603,0.3581031262874603,1.0,1.0,-2.9507200717926025,0.7550678849220276,2.1956520080566406,0.0918325632810592,0.8567659258842468,0.8567659258842468,0.0,158.9451141357422,126.0,48318.92578125,0.0,2263.388671875,1.0,280.0567626953125,283.2502746582031,295.77154541015625,299.95458984375,293.1499938964844,293.1499938964844,280.3500061035156,39091.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338517904281616,1.0,0.0,0.0,3.613467216491699,3.613491296768189,8.71247436862177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.18017578125,0.0,1515.801025390625,1895.4371337890625,0.0,1887.453125,0.8988697528839111,1.0,0.0,3.0,1.0,0.0
17863860,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7945895791053772,0.3134282231330871,0.285222977399826,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9248592853546144,0.4962170422077179,0.4723869264125824,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.6559916734695435,0.4431410133838653,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8425413370132446,0.3769664168357849,0.3601577281951904,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6734871864318848,0.1890999525785446,0.8685792684555054,284.9844970703125,284.95001220703125,298.5946960449219,292.7094421386719,297.42681884765625,297.024169921875,284.98223876953125,1.0,0.5579742789268494,0.3587680160999298,0.3587680160999298,1.0,1.0,-2.91702938079834,0.7459415197372437,2.171087741851806,0.0901448875665664,0.9331281185150146,0.9331281185150146,0.0,151.84225463867188,126.0,47033.65625,0.0,2169.2294921875,1.0,280.330810546875,283.3889465332031,295.6651611328125,299.698486328125,293.1499938964844,293.1499938964844,280.3500061035156,34022.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72286057472229,1.0,0.0,0.0,3.676145315170288,3.676169395446777,9.017344382300508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.638671875,0.0,1547.5484619140625,1895.4371337890625,0.0,1795.6214599609375,0.9098016023635864,1.0,0.0,3.0,1.0,0.0
17863920,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7969973683357239,0.3129390776157379,0.2847293615341186,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9280750155448914,0.4954561293125152,0.4716129004955292,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.6566833853721619,0.4384916424751282,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8449617624282837,0.3764565885066986,0.3596133291721344,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6753817796707153,0.1886792033910751,0.8663313388824463,284.9721984863281,284.95001220703125,298.5869445800781,292.7038879394531,297.42645263671875,297.0264587402344,284.9701843261719,1.0,0.5551433563232422,0.3589780032634735,0.3589780032634735,1.0,1.0,-2.906562328338623,0.7431068420410156,2.1634554862976074,0.0896284133195877,0.9295185208320618,0.9295185208320618,0.0,149.43252563476562,114.0,46892.6796875,0.0,2139.365234375,1.0,280.34197998046875,283.3812561035156,295.6655578613281,299.7019958496094,293.1499938964844,293.1499938964844,280.04998779296875,34330.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214398980140686,1.0,0.0,0.0,3.689162015914917,3.6891860961914062,9.081315397452272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.42138671875,0.0,1564.5516357421875,1895.4371337890625,0.0,1783.8848876953125,0.9127121567726136,1.0,0.0,3.0,1.0,0.0
17863980,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8069953322410583,0.31012162566185,0.282083511352539,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9416441321372986,0.4914714694023132,0.4677550494670868,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.6600066423416138,0.418873518705368,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8553766012191772,0.3736604750156402,0.3568361103534698,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6834788918495178,0.1865805983543396,0.8558300137519836,284.8677062988281,284.95001220703125,298.5536804199219,292.6802062988281,297.4245300292969,297.0359802246094,284.8696594238281,1.0,0.5427594184875488,0.3598528802394867,0.3598528802394867,1.0,1.0,-2.8592092990875244,0.7300256490707397,2.129183769226074,0.0870767831802368,0.8099024891853333,0.8099024891853333,0.0,139.39642333984375,102.0,46477.63671875,0.0,2010.928955078125,1.0,280.05841064453125,283.2801513671875,295.6875305175781,299.766845703125,293.1499938964844,293.1499938964844,280.3500061035156,41930.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279499769210815,1.0,0.0,0.0,3.444727897644043,3.444751024246216,7.917774382804055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.39404296875,0.0,1358.44091796875,1895.4371337890625,0.0,1837.92041015625,0.8649899959564209,1.0,0.0,3.0,1.0,0.0
17864040,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8069953322410583,0.31012162566185,0.282083511352539,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9416441321372986,0.4914714694023132,0.4677550494670868,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.6600066423416138,0.418873518705368,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8553766012191772,0.3736604750156402,0.3568361103534698,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6834788918495178,0.1865805983543396,0.8558300137519836,284.8677062988281,284.95001220703125,298.5536804199219,292.6802062988281,297.4245300292969,297.0359802246094,284.8696594238281,1.0,0.5427594184875488,0.3598528802394867,0.3598528802394867,1.0,1.0,-2.8592092990875244,0.7300256490707397,2.129183769226074,0.0870767831802368,0.8099024891853333,0.8099024891853333,0.0,139.39642333984375,102.0,46477.63671875,0.0,2010.928955078125,1.0,280.05841064453125,283.2801513671875,295.6875305175781,299.766845703125,293.1499938964844,293.1499938964844,280.3500061035156,41930.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279499769210815,1.0,0.0,0.0,3.444727897644043,3.444751024246216,7.917774382804055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.39404296875,0.0,1358.44091796875,1895.4371337890625,0.0,1837.92041015625,0.8649899959564209,1.0,0.0,3.0,1.0,0.0
17864100,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8126474618911743,0.3091170489788055,0.2808147668838501,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9493275284767152,0.4898901581764221,0.465874969959259,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.6628778576850891,0.4082577526569366,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8615174889564514,0.3725521862506866,0.3554532527923584,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6882428526878357,0.1856862306594848,0.8505632281303406,284.9837646484375,284.95001220703125,298.5364685058594,292.6680603027344,297.42919921875,297.0484619140625,284.9860534667969,1.0,0.5362747311592102,0.3602903187274933,0.3602903187274933,1.0,1.0,-2.834671974182129,0.7231749892234802,2.111496925354004,0.0856213048100471,0.8787209391593933,0.8787209391593933,0.0,134.17300415039062,102.0,45335.0,0.0,1945.779541015625,1.0,280.29620361328125,283.415771484375,295.59747314453125,299.5076599121094,293.1499938964844,293.1499938964844,280.3500061035156,35974.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71673184633255,1.0,0.0,0.0,3.465379238128662,3.4654016494750977,8.01299449904036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.19482421875,0.0,1337.1260986328125,1895.4371337890625,0.0,1745.2161865234375,0.8663966655731201,1.0,0.0,3.0,1.0,0.0
17864160,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8192346692085266,0.3082340359687805,0.2798458039760589,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9581249356269836,0.4884530305862427,0.4643302261829376,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.6663457155227661,0.3966580033302307,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8689041137695312,0.3715636730194092,0.3543266057968139,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6940220594406128,0.1848933696746826,0.8460233807563782,284.9686584472656,284.95001220703125,298.5188903808594,292.6557312011719,297.4374694824219,297.0655212402344,284.9666442871094,1.0,0.5296907424926758,0.3610172867774963,0.3610172867774963,1.0,1.0,-2.8108980655670166,0.7172553539276123,2.0936429500579834,0.084934614598751,0.8782461285591125,0.8782461285591125,0.0,128.7137908935547,120.0,45037.9921875,0.0,1881.7237548828125,1.0,280.34112548828125,283.4066772460937,295.59149169921875,299.51007080078125,293.1499938964844,293.1499938964844,280.6499938964844,34953.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102372646331787,1.0,0.0,0.0,3.512240409851074,3.5122628211975098,8.231173183048668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.81591796875,0.0,1377.7021484375,1895.4371337890625,0.0,1692.461181640625,0.873412013053894,1.0,0.0,3.0,1.0,0.0
17864220,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8200196623802185,0.3066425919532776,0.2783392965793609,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9590995907783508,0.4858240187168121,0.4617547690868377,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6721769571304321,0.3933204412460327,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8699142932891846,0.3698018491268158,0.3525646328926086,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6941667199134827,0.1835324168205261,0.8393965363502502,285.0495300292969,284.95001220703125,298.4826965332031,292.63055419921875,297.4521179199219,297.0961608886719,285.0468444824219,1.0,0.5267881155014038,0.3624712824821472,0.3624712824821472,1.0,1.0,-2.791858673095703,0.714813232421875,2.077045440673828,0.0861020907759666,0.9906017184257508,0.9906017184257508,0.0,126.69252014160156,138.0,44258.3515625,0.0,1842.3426513671875,1.0,280.6411437988281,283.5091552734375,295.57989501953125,299.4194641113281,293.1499938964844,293.1499938964844,280.3500061035156,31296.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963083744049072,1.0,0.0,0.0,3.6924076080322266,3.6924312114715576,9.097301472138496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.755859375,0.0,1545.265380859375,1895.4371337890625,0.0,1581.7423095703125,0.9114535450935364,1.0,0.0,3.0,1.0,0.0
17864280,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8200196623802185,0.3066425919532776,0.2783392965793609,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9590995907783508,0.4858240187168121,0.4617547690868377,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6721769571304321,0.3933204412460327,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8699142932891846,0.3698018491268158,0.3525646328926086,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6941667199134827,0.1835324168205261,0.8393965363502502,285.0495300292969,284.95001220703125,298.4826965332031,292.63055419921875,297.4521179199219,297.0961608886719,285.0468444824219,1.0,0.5267881155014038,0.3624712824821472,0.3624712824821472,1.0,1.0,-2.791858673095703,0.714813232421875,2.077045440673828,0.0861020907759666,0.9906017184257508,0.9906017184257508,0.0,126.69252014160156,138.0,44258.3515625,0.0,1842.3426513671875,1.0,280.6411437988281,283.5091552734375,295.57989501953125,299.4194641113281,293.1499938964844,293.1499938964844,280.3500061035156,31296.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963083744049072,1.0,0.0,0.0,3.6924076080322266,3.6924312114715576,9.097301472138496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.755859375,0.0,1545.265380859375,1895.4371337890625,0.0,1581.7423095703125,0.9114535450935364,1.0,0.0,3.0,1.0,0.0
17864340,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8096919655799866,0.3037741184234619,0.2762949764728546,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9455732107162476,0.4818653166294098,0.4586173295974731,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6716107130050659,0.4061937034130096,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8589209318161011,0.3669953048229217,0.3504321575164795,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.684249758720398,0.181587353348732,0.8325549960136414,284.88140869140625,284.95001220703125,298.4451599121094,292.6047668457031,297.4366760253906,297.086181640625,284.8839416503906,1.0,0.5301216840744019,0.3639252781867981,0.3639252781867981,1.0,1.0,-2.7903072834014893,0.7180641293525696,2.0722432136535645,0.0894626230001449,0.8634548187255859,0.8634548187255859,0.0,131.6692352294922,156.0,45073.05078125,0.0,1863.601806640625,1.0,280.3567810058594,283.332763671875,295.6524353027344,299.6229553222656,293.1499938964844,293.1499938964844,280.6499938964844,38642.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115328907966614,1.0,0.0,0.0,3.616134166717529,3.6161582469940186,8.725340308046725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.1103515625,0.0,1515.40380859375,1895.4371337890625,0.0,1702.9300537109375,0.8993121981620789,1.0,0.0,3.0,1.0,0.0
17864400,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8096919655799866,0.3037741184234619,0.2762949764728546,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9455732107162476,0.4818653166294098,0.4586173295974731,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6716107130050659,0.4061937034130096,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8589209318161011,0.3669953048229217,0.3504321575164795,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.684249758720398,0.181587353348732,0.8325549960136414,284.88140869140625,284.95001220703125,298.4451599121094,292.6047668457031,297.4366760253906,297.086181640625,284.8839416503906,1.0,0.5301216840744019,0.3639252781867981,0.3639252781867981,1.0,1.0,-2.7903072834014893,0.7180641293525696,2.0722432136535645,0.0894626230001449,0.8634548187255859,0.8634548187255859,0.0,131.6692352294922,156.0,45073.05078125,0.0,1863.601806640625,1.0,280.3567810058594,283.332763671875,295.6524353027344,299.6229553222656,293.1499938964844,293.1499938964844,280.6499938964844,38642.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115328907966614,1.0,0.0,0.0,3.616134166717529,3.6161582469940186,8.725340308046725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.1103515625,0.0,1515.40380859375,1895.4371337890625,0.0,1702.9300537109375,0.8993121981620789,1.0,0.0,3.0,1.0,0.0
17864460,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7935048937797546,0.3016298115253448,0.2744664847850799,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9242760539054872,0.4786087572574615,0.4556454122066498,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.667348325252533,0.428129106760025,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8428958058357239,0.3647128045558929,0.3484193682670593,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6696221828460693,0.1797310709953308,0.8255293965339661,285.017822265625,284.95001220703125,298.4063720703125,292.5784606933594,297.4114685058594,297.0636291503906,285.0169372558594,1.0,0.5375671982765198,0.3649036884307861,0.3649036884307861,1.0,1.0,-2.800025224685669,0.7238457798957825,2.0761795043945312,0.0928508266806602,0.9767696857452391,0.9767696857452391,0.0,140.98416137695312,159.0,44430.17578125,0.0,1923.2518310546875,1.0,280.64215087890625,283.4810485839844,295.5535888671875,299.4208679199219,293.1499938964844,293.1499938964844,280.3500061035156,32826.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016860246658325,1.0,0.0,0.0,3.741668462753296,3.741692781448364,9.341655982098018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.76416015625,0.0,1613.220703125,1895.4371337890625,0.0,1624.0841064453125,0.9237402081489564,1.0,0.0,3.0,1.0,0.0
17864520,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7935048937797546,0.3016298115253448,0.2744664847850799,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9242760539054872,0.4786087572574615,0.4556454122066498,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.667348325252533,0.428129106760025,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8428958058357239,0.3647128045558929,0.3484193682670593,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6696221828460693,0.1797310709953308,0.8255293965339661,285.017822265625,284.95001220703125,298.4063720703125,292.5784606933594,297.4114685058594,297.0636291503906,285.0169372558594,1.0,0.5375671982765198,0.3649036884307861,0.3649036884307861,1.0,1.0,-2.800025224685669,0.7238457798957825,2.0761795043945312,0.0928508266806602,0.9767696857452391,0.9767696857452391,0.0,140.98416137695312,159.0,44430.17578125,0.0,1923.2518310546875,1.0,280.64215087890625,283.4810485839844,295.5535888671875,299.4208679199219,293.1499938964844,293.1499938964844,280.3500061035156,32826.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016860246658325,1.0,0.0,0.0,3.741668462753296,3.741692781448364,9.341655982098018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.76416015625,0.0,1613.220703125,1895.4371337890625,0.0,1624.0841064453125,0.9237402081489564,1.0,0.0,3.0,1.0,0.0
17864580,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7802830934524536,0.2985469102859497,0.2722833454608917,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.907433271408081,0.4743679761886596,0.4522937536239624,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6591439247131348,0.4460826516151428,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8304146528244019,0.3617103695869446,0.346151202917099,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6578859090805054,0.1773891150951385,0.8172661066055298,284.87677001953125,284.95001220703125,298.366455078125,292.5517272949219,297.3736267089844,297.0247802734375,284.8797302246094,1.0,0.5424901247024536,0.3658821284770965,0.3658821284770965,1.0,1.0,-2.802311897277832,0.7271138429641724,2.07519793510437,0.0958180651068687,0.8561312556266785,0.8561312556266785,0.0,148.77040100097656,162.0,45122.0234375,0.0,1964.052490234375,1.0,280.3566589355469,283.33123779296875,295.5948791503906,299.5741271972656,293.1499938964844,293.1499938964844,280.6499938964844,39695.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153885960578918,1.0,0.0,0.0,3.620941638946533,3.6209659576416016,8.748555160309479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.4072265625,0.0,1528.51123046875,1895.4371337890625,0.0,1734.2484130859375,0.9013538956642152,1.0,0.0,3.0,1.0,0.0
17864640,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7802830934524536,0.2985469102859497,0.2722833454608917,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.907433271408081,0.4743679761886596,0.4522937536239624,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6591439247131348,0.4460826516151428,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8304146528244019,0.3617103695869446,0.346151202917099,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6578859090805054,0.1773891150951385,0.8172661066055298,284.87677001953125,284.95001220703125,298.366455078125,292.5517272949219,297.3736267089844,297.0247802734375,284.8797302246094,1.0,0.5424901247024536,0.3658821284770965,0.3658821284770965,1.0,1.0,-2.802311897277832,0.7271138429641724,2.07519793510437,0.0958180651068687,0.8561312556266785,0.8561312556266785,0.0,148.77040100097656,162.0,45122.0234375,0.0,1964.052490234375,1.0,280.3566589355469,283.33123779296875,295.5948791503906,299.5741271972656,293.1499938964844,293.1499938964844,280.6499938964844,39695.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153885960578918,1.0,0.0,0.0,3.620941638946533,3.6209659576416016,8.748555160309479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.4072265625,0.0,1528.51123046875,1895.4371337890625,0.0,1734.2484130859375,0.9013538956642152,1.0,0.0,3.0,1.0,0.0
