time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7746410965919495,0.2973009347915649,0.2710784375667572,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9007936716079712,0.4725265204906463,0.4504686295986175,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.6550605297088623,0.4536947011947632,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8251245617866516,0.3604181706905365,0.3448894619941711,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6528554558753967,0.1762822568416595,0.8125355839729309,285.0111999511719,284.95001220703125,298.3460693359375,292.5382385253906,297.359619140625,297.0121765136719,285.0157775878906,1.0,0.5443171262741089,0.3663713335990906,0.3663713335990906,1.0,1.0,-2.800616979598999,0.7278141975402832,2.072802782058716,0.0968870520591735,0.9430223107337952,0.9430223107337952,0.0,152.06451416015625,162.0,44262.08984375,0.0,1977.0682373046875,1.0,280.60076904296875,283.4824523925781,295.500244140625,299.3334350585937,293.1499938964844,293.1499938964844,280.6499938964844,34590.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707282543182373,1.0,0.0,0.0,3.658977508544922,3.659001350402832,8.933317872106272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.7548828125,0.0,1532.60595703125,1895.4371337890625,0.0,1668.6927490234375,0.9082602262496948,1.0,0.0,3.0,1.0,0.0
17864760,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.769477903842926,0.2962373495101928,0.270221084356308,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8946571946144104,0.470876932144165,0.4490169584751129,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9978718757629396,0.6512123942375183,0.4571797549724579,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8201315402984619,0.3592914342880249,0.3439270257949829,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.648188591003418,0.175276443362236,0.808540940284729,285.0108947753906,284.95001220703125,298.325439453125,292.524658203125,297.3494567871094,297.0053100585937,285.0088195800781,1.0,0.5457408428192139,0.366659015417099,0.366659015417099,1.0,1.0,-2.7961599826812744,0.7270986437797546,2.069061517715454,0.0973643511533737,0.9646870493888856,0.9646870493888856,0.0,155.32925415039062,165.0,44300.6953125,0.0,1985.434814453125,1.0,280.6426696777344,283.4797058105469,295.4907531738281,299.3544921875,293.1499938964844,293.1499938964844,280.3500061035156,33219.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703726589679718,1.0,0.0,0.0,3.734744310379028,3.7347686290740967,9.30711451019306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.47900390625,0.0,1608.2230224609375,1895.4371337890625,0.0,1640.2861328125,0.922326922416687,1.0,0.0,3.0,1.0,0.0
17864820,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7577399015426636,0.29301518201828,0.2679222822189331,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8807628750801086,0.4664355218410492,0.4454788863658905,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9853373765945436,0.6441717743873596,0.452321708202362,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8084070086479187,0.3561361134052276,0.3415311574935913,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6380104422569275,0.1727911829948425,0.7995995879173279,284.86981201171875,284.95001220703125,298.2834777832031,292.497314453125,297.3320617675781,296.996826171875,284.8727111816406,1.0,0.5468800663948059,0.3672344386577606,0.3672344386577606,1.0,1.0,-2.769620656967163,0.7197548151016235,2.04986572265625,0.09601741284132,0.8368750810623169,0.8368750810623169,0.0,162.55722045898438,168.0,44528.6484375,0.0,1977.374755859375,1.0,280.35711669921875,283.33892822265625,295.5278625488281,299.47772216796875,293.1499938964844,293.1499938964844,280.6499938964844,40816.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150765061378479,1.0,0.0,0.0,3.564282178878784,3.564306259155273,8.476908419652318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.005859375,0.0,1475.0714111328125,1895.4371337890625,0.0,1731.704345703125,0.8898923397064209,1.0,0.0,3.0,1.0,0.0
17864880,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7577399015426636,0.29301518201828,0.2679222822189331,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8807628750801086,0.4664355218410492,0.4454788863658905,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9853373765945436,0.6441717743873596,0.452321708202362,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8084070086479187,0.3561361134052276,0.3415311574935913,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6380104422569275,0.1727911829948425,0.7995995879173279,284.86981201171875,284.95001220703125,298.2834777832031,292.497314453125,297.3320617675781,296.996826171875,284.8727111816406,1.0,0.5468800663948059,0.3672344386577606,0.3672344386577606,1.0,1.0,-2.769620656967163,0.7197548151016235,2.04986572265625,0.09601741284132,0.8368750810623169,0.8368750810623169,0.0,162.55722045898438,168.0,44528.6484375,0.0,1977.374755859375,1.0,280.35711669921875,283.33892822265625,295.5278625488281,299.47772216796875,293.1499938964844,293.1499938964844,280.6499938964844,40816.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150765061378479,1.0,0.0,0.0,3.564282178878784,3.564306259155273,8.476908419652318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.005859375,0.0,1475.0714111328125,1895.4371337890625,0.0,1731.704345703125,0.8898923397064209,1.0,0.0,3.0,1.0,0.0
17864940,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7495831847190857,0.2906377911567688,0.2657607495784759,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8709680438041687,0.4628507494926452,0.4420698583126068,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9761111736297609,0.6404467225074768,0.4493798315525055,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7995569109916687,0.3535996675491333,0.3391656875610351,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.630611777305603,0.1705975830554962,0.7903130650520325,284.9911804199219,284.95001220703125,298.2406005859375,292.4698181152344,297.31903076171875,296.9944763183594,284.9897155761719,1.0,0.5470070242881775,0.3678098320960998,0.3678098320960998,1.0,1.0,-2.745379447937012,0.7131572365760803,2.032222270965576,0.09471245855093,0.9283398985862732,0.9283398985862732,0.0,167.5258026123047,171.0,43413.81640625,0.0,1962.3447265625,1.0,280.64166259765625,283.4796447753906,295.4223937988281,299.2360534667969,293.1499938964844,293.1499938964844,280.3500061035156,33998.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005006074905396,1.0,0.0,0.0,3.6571896076202393,3.6572132110595694,8.924588996706007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.35400390625,0.0,1526.177001953125,1895.4371337890625,0.0,1614.7061767578125,0.9054508805274964,1.0,0.0,3.0,1.0,0.0
17865000,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7495831847190857,0.2906377911567688,0.2657607495784759,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8709680438041687,0.4628507494926452,0.4420698583126068,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9761111736297609,0.6404467225074768,0.4493798315525055,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7995569109916687,0.3535996675491333,0.3391656875610351,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.630611777305603,0.1705975830554962,0.7903130650520325,284.9911804199219,284.95001220703125,298.2406005859375,292.4698181152344,297.31903076171875,296.9944763183594,284.9897155761719,1.0,0.5470070242881775,0.3678098320960998,0.3678098320960998,1.0,1.0,-2.745379447937012,0.7131572365760803,2.032222270965576,0.09471245855093,0.9283398985862732,0.9283398985862732,0.0,167.5258026123047,171.0,43413.81640625,0.0,1962.3447265625,1.0,280.64166259765625,283.4796447753906,295.4223937988281,299.2360534667969,293.1499938964844,293.1499938964844,280.3500061035156,33998.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005006074905396,1.0,0.0,0.0,3.6571896076202393,3.6572132110595694,8.924588996706007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.35400390625,0.0,1526.177001953125,1895.4371337890625,0.0,1614.7061767578125,0.9054508805274964,1.0,0.0,3.0,1.0,0.0
17865060,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.743596076965332,0.2880153059959411,0.2638274133205414,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8637983202934265,0.4592102169990539,0.4390909075736999,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.96902734041214,0.6367054581642151,0.4471786618232727,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7929567694664001,0.3509629070758819,0.3370763957500458,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6251036524772644,0.1685296893119812,0.7824047207832336,284.8633117675781,284.95001220703125,298.2039489746094,292.4466857910156,297.3068542480469,296.99041748046875,284.8681335449219,1.0,0.5467343330383301,0.3687756359577179,0.3687756359577179,1.0,1.0,-2.724822998046875,0.7086849808692932,2.0161380767822266,0.0949016213417053,0.8136830925941467,0.8136830925941467,0.0,171.12326049804688,171.0,43545.78125,0.0,1946.8350830078125,1.0,280.3639221191406,283.3529357910156,295.47430419921875,299.3718566894531,293.1499938964844,293.1499938964844,280.3500061035156,41960.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094737887382507,1.0,0.0,0.0,3.474510908126831,3.474534273147583,8.055279749896727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.2978515625,0.0,1389.0023193359375,1895.4371337890625,0.0,1686.305419921875,0.870678722858429,1.0,0.0,3.0,1.0,0.0
17865120,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7423976063728333,0.2875198721885681,0.2633874416351318,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8623875975608826,0.4585223793983459,0.4384475946426391,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9675725698471068,0.6360251903533936,0.4466891884803772,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7916409969329834,0.350456953048706,0.3366134464740753,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.62400221824646,0.16812764108181,0.7807276844978333,284.8779296875,284.95001220703125,298.1968994140625,292.4422607421875,297.3044738769531,296.9895935058594,284.8809814453125,1.0,0.5466268062591553,0.3689596056938171,0.3689596056938171,1.0,1.0,-2.72036075592041,0.7076563239097595,2.012704610824585,0.0948638692498207,0.8149821758270264,0.8149821758270264,0.0,171.81642150878906,174.0,43428.5234375,0.0,1943.0821533203125,1.0,280.35791015625,283.366455078125,295.4603271484375,299.34197998046875,293.1499938964844,293.1499938964844,280.6499938964844,41412.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709246814250946,1.0,0.0,0.0,3.445659875869751,3.4456827640533447,7.922059239717782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.779296875,0.0,1355.7198486328125,1895.4371337890625,0.0,1684.4775390625,0.8646489977836609,1.0,0.0,3.0,1.0,0.0
17865180,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7366181015968323,0.285204529762268,0.2612550258636474,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8554345369338989,0.455014020204544,0.4350901246070862,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9604008197784424,0.633065402507782,0.4444871544837951,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7851250171661377,0.3479224741458893,0.3342108428478241,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6182395219802856,0.1659627705812454,0.771314263343811,284.9894714355469,284.95001220703125,298.1524963378906,292.4147033691406,297.2923889160156,296.9882202148437,284.988037109375,1.0,0.5459653735160828,0.370109349489212,0.370109349489212,1.0,1.0,-2.696911573410034,0.7026840448379517,1.994227409362793,0.0950458794832229,0.9013990759849548,0.9013990759849548,0.0,175.23733520507812,177.0,42399.734375,0.0,1922.4725341796875,1.0,280.6407165527344,283.4962463378906,295.36187744140625,299.1107788085937,293.1499938964844,293.1499938964844,280.3500061035156,33956.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936286091804504,1.0,0.0,0.0,3.5495424270629883,3.549565076828003,8.406942129113304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.27734375,0.0,1409.3804931640625,1895.4371337890625,0.0,1560.83837890625,0.8812486529350281,1.0,0.0,3.0,1.0,0.0
17865240,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7366181015968323,0.285204529762268,0.2612550258636474,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8554345369338989,0.455014020204544,0.4350901246070862,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9604008197784424,0.633065402507782,0.4444871544837951,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7851250171661377,0.3479224741458893,0.3342108428478241,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6182395219802856,0.1659627705812454,0.771314263343811,284.9894714355469,284.95001220703125,298.1524963378906,292.4147033691406,297.2923889160156,296.9882202148437,284.988037109375,1.0,0.5459653735160828,0.370109349489212,0.370109349489212,1.0,1.0,-2.696911573410034,0.7026840448379517,1.994227409362793,0.0950458794832229,0.9013990759849548,0.9013990759849548,0.0,175.23733520507812,177.0,42399.734375,0.0,1922.4725341796875,1.0,280.6407165527344,283.4962463378906,295.36187744140625,299.1107788085937,293.1499938964844,293.1499938964844,280.3500061035156,33956.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936286091804504,1.0,0.0,0.0,3.5495424270629883,3.549565076828003,8.406942129113304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.27734375,0.0,1409.3804931640625,1895.4371337890625,0.0,1560.83837890625,0.8812486529350281,1.0,0.0,3.0,1.0,0.0
17865300,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7339323163032532,0.2837448418140411,0.2602218985557556,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8522021770477295,0.4529436826705932,0.4334397315979004,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9569400548934937,0.6310659050941467,0.4434181451797485,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7820850014686584,0.3464198410511017,0.3330441117286682,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6154571175575256,0.1647859215736389,0.7668055295944214,284.8576965332031,284.95001220703125,298.13006591796875,292.4009704589844,297.28570556640625,296.9867858886719,284.85302734375,1.0,0.5456240773200989,0.3706842362880707,0.3706842362880707,1.0,1.0,-2.685586214065552,0.7003077268600464,1.985278367996216,0.095252513885498,0.8064362406730652,0.8064362406730652,0.0,176.8617706298828,177.0,42914.375,0.0,1912.4710693359373,1.0,280.4007873535156,283.35302734375,295.4278564453125,299.30328369140625,293.1499938964844,293.1499938964844,280.3500061035156,39484.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005093693733215,1.0,0.0,0.0,3.481217622756958,3.481240749359131,8.086408342933282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.4345703125,0.0,1378.2374267578125,1895.4371337890625,0.0,1614.7755126953125,0.86725252866745,1.0,0.0,3.0,1.0,0.0
17865360,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7307541966438293,0.2821373045444488,0.2588832676410675,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8485042452812195,0.4507289230823517,0.4314624667167663,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9527464509010316,0.6288503408432007,0.4419609308242798,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7785671949386597,0.3447802066802978,0.3316131830215454,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6121927499771118,0.163518413901329,0.7616612911224365,284.8876953125,284.95001220703125,298.10748291015625,292.38726806640625,297.2782287597656,296.984375,284.8904113769531,1.0,0.5451599955558777,0.3712866306304931,0.3712866306304931,1.0,1.0,-2.6719510555267334,0.6972079277038574,1.974743127822876,0.0952260196208953,0.7987976670265198,0.7987976670265198,0.0,178.71963500976562,165.0,42357.37109375,0.0,1900.061279296875,1.0,280.3592224121094,283.3948059082031,295.4036865234375,299.2183837890625,293.1499938964844,293.1499938964844,280.6499938964844,41242.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020961046218872,1.0,0.0,0.0,3.3317527770996094,3.331774950027466,7.406940767396009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.88671875,0.0,1242.8974609375,1895.4371337890625,0.0,1627.334228515625,0.8397421836853027,1.0,0.0,3.0,1.0,0.0
17865420,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7305929660797119,0.2798156142234802,0.256522387266159,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8485143184661865,0.4471912980079651,0.4278497993946075,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.953798770904541,0.6258324384689331,0.4395797550678253,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7786543965339661,0.3422025144100189,0.3289326429367065,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6110080480575562,0.1613555699586868,0.751085638999939,284.9857177734375,284.95001220703125,298.0619201660156,292.36004638671875,297.2662353515625,296.98370361328125,284.984130859375,1.0,0.5397152304649353,0.3724913597106933,0.3724913597106933,1.0,1.0,-2.645979642868042,0.6914161443710327,1.9545634984970093,0.0952134951949119,0.8773247599601746,0.8773247599601746,0.0,175.60011291503906,153.0,41374.203125,0.0,1846.62841796875,1.0,280.6397399902344,283.5113220214844,295.3070983886719,298.9933776855469,293.1499938964844,293.1499938964844,280.95001220703125,33902.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686595618724823,1.0,0.0,0.0,3.444251537322998,3.4442732334136963,7.915584774309536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.50048828125,0.0,1301.2783203125,1895.4371337890625,0.0,1506.616455078125,0.8575817942619324,1.0,0.0,3.0,1.0,0.0
17865480,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7305929660797119,0.2798156142234802,0.256522387266159,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8485143184661865,0.4471912980079651,0.4278497993946075,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.953798770904541,0.6258324384689331,0.4395797550678253,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7786543965339661,0.3422025144100189,0.3289326429367065,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6110080480575562,0.1613555699586868,0.751085638999939,284.9857177734375,284.95001220703125,298.0619201660156,292.36004638671875,297.2662353515625,296.98370361328125,284.984130859375,1.0,0.5397152304649353,0.3724913597106933,0.3724913597106933,1.0,1.0,-2.645979642868042,0.6914161443710327,1.9545634984970093,0.0952134951949119,0.8773247599601746,0.8773247599601746,0.0,175.60011291503906,153.0,41374.203125,0.0,1846.62841796875,1.0,280.6397399902344,283.5113220214844,295.3070983886719,298.9933776855469,293.1499938964844,293.1499938964844,280.95001220703125,33902.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686595618724823,1.0,0.0,0.0,3.444251537322998,3.4442732334136963,7.915584774309536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.50048828125,0.0,1301.2783203125,1895.4371337890625,0.0,1506.616455078125,0.8575817942619324,1.0,0.0,3.0,1.0,0.0
17865540,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7344199419021606,0.2777926027774811,0.2544309794902801,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8532528281211853,0.4439271092414856,0.4244939088821411,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.960729956626892,0.6231442093849182,0.4375098347663879,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7833420038223267,0.3398893177509308,0.3264637291431427,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6134769916534424,0.1594194322824478,0.7410145401954651,285.0541381835937,284.95001220703125,298.015869140625,292.33306884765625,297.2558288574219,296.9853515625,285.0501403808594,1.0,0.5320828557014465,0.3736961185932159,0.3736961185932159,1.0,1.0,-2.621877670288086,0.6862001419067383,1.9356776475906368,0.0953895524144172,0.9889755249023438,0.9889755249023438,0.0,168.4005584716797,141.0,40575.41796875,0.0,1778.600341796875,1.0,280.9406433105469,283.6000061035156,295.2882080078125,298.9056396484375,293.1499938964844,293.1499938964844,280.6499938964844,30647.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738966107368469,1.0,0.0,0.0,3.652722358703613,3.652745485305786,8.90280034582247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.0400390625,0.0,1496.122802734375,1895.4371337890625,0.0,1411.1558837890625,0.901958167552948,1.0,0.0,3.0,1.0,0.0
17865600,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7344199419021606,0.2777926027774811,0.2544309794902801,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8532528281211853,0.4439271092414856,0.4244939088821411,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.960729956626892,0.6231442093849182,0.4375098347663879,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7833420038223267,0.3398893177509308,0.3264637291431427,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6134769916534424,0.1594194322824478,0.7410145401954651,285.0541381835937,284.95001220703125,298.015869140625,292.33306884765625,297.2558288574219,296.9853515625,285.0501403808594,1.0,0.5320828557014465,0.3736961185932159,0.3736961185932159,1.0,1.0,-2.621877670288086,0.6862001419067383,1.9356776475906368,0.0953895524144172,0.9889755249023438,0.9889755249023438,0.0,168.4005584716797,141.0,40575.41796875,0.0,1778.600341796875,1.0,280.9406433105469,283.6000061035156,295.2882080078125,298.9056396484375,293.1499938964844,293.1499938964844,280.6499938964844,30647.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738966107368469,1.0,0.0,0.0,3.652722358703613,3.652745485305786,8.90280034582247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.0400390625,0.0,1496.122802734375,1895.4371337890625,0.0,1411.1558837890625,0.901958167552948,1.0,0.0,3.0,1.0,0.0
17865660,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7390257716178894,0.274592250585556,0.2516094148159027,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8592634797096252,0.4394491612911224,0.4203389585018158,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9686520099639891,0.6184171438217163,0.4344409108161926,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.789202094078064,0.3365893065929413,0.3233581781387329,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6167205572128296,0.1570083647966385,0.7295644283294678,284.8599548339844,284.95001220703125,297.969482421875,292.3064880371094,297.24169921875,296.98223876953125,284.8622741699219,1.0,0.5228601694107056,0.3750077188014984,0.3750077188014984,1.0,1.0,-2.592327117919922,0.6793245077133179,1.9130027294158936,0.0952464416623115,0.8388800024986267,0.8388800024986267,0.0,159.89524841308594,129.0,40917.71875,0.0,1698.1361083984375,1.0,280.6570739746094,283.4086303710937,295.35467529296875,299.0811462402344,293.1499938964844,293.1499938964844,280.95001220703125,39737.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894903779029846,1.0,0.0,0.0,3.549547910690308,3.5495715141296387,8.406967708651791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.2109375,0.0,1451.4483642578125,1895.4371337890625,0.0,1528.8203125,0.8850190043449402,1.0,0.0,3.0,1.0,0.0
17865720,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7390257716178894,0.274592250585556,0.2516094148159027,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8592634797096252,0.4394491612911224,0.4203389585018158,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9686520099639891,0.6184171438217163,0.4344409108161926,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.789202094078064,0.3365893065929413,0.3233581781387329,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6167205572128296,0.1570083647966385,0.7295644283294678,284.8599548339844,284.95001220703125,297.969482421875,292.3064880371094,297.24169921875,296.98223876953125,284.8622741699219,1.0,0.5228601694107056,0.3750077188014984,0.3750077188014984,1.0,1.0,-2.592327117919922,0.6793245077133179,1.9130027294158936,0.0952464416623115,0.8388800024986267,0.8388800024986267,0.0,159.89524841308594,129.0,40917.71875,0.0,1698.1361083984375,1.0,280.6570739746094,283.4086303710937,295.35467529296875,299.0811462402344,293.1499938964844,293.1499938964844,280.95001220703125,39737.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894903779029846,1.0,0.0,0.0,3.549547910690308,3.5495715141296387,8.406967708651791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.2109375,0.0,1451.4483642578125,1895.4371337890625,0.0,1528.8203125,0.8850190043449402,1.0,0.0,3.0,1.0,0.0
17865780,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7457764744758606,0.2721874117851257,0.2488428205251693,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8679212331771851,0.4357596933841705,0.4162323474884033,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9788116812705994,0.6149476170539856,0.4314514994621277,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7974172830581665,0.3338313698768616,0.3201859295368194,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6214107871055603,0.1548300683498382,0.7175625562667847,284.9839172363281,284.95001220703125,297.9228210449219,292.2803649902344,297.22930908203125,296.98162841796875,284.98211669921875,1.0,0.5125522613525391,0.3763192892074585,0.3763192892074585,1.0,1.0,-2.56223726272583,0.6722216010093689,1.8900156021118164,0.0947934687137603,0.9259522557258606,0.9259522557258606,0.0,149.94720458984375,117.0,39754.01171875,0.0,1612.276611328125,1.0,280.9414978027344,283.5523681640625,295.2360534667969,298.82940673828125,293.1499938964844,293.1499938964844,280.6499938964844,33789.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755578517913818,1.0,0.0,0.0,3.640513181686402,3.640536546707153,8.843384193824022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.42333984375,0.0,1506.1453857421875,1895.4371337890625,0.0,1423.4588623046875,0.901472270488739,1.0,0.0,3.0,1.0,0.0
17865840,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7457764744758606,0.2721874117851257,0.2488428205251693,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8679212331771851,0.4357596933841705,0.4162323474884033,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9788116812705994,0.6149476170539856,0.4314514994621277,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7974172830581665,0.3338313698768616,0.3201859295368194,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6214107871055603,0.1548300683498382,0.7175625562667847,284.9839172363281,284.95001220703125,297.9228210449219,292.2803649902344,297.22930908203125,296.98162841796875,284.98211669921875,1.0,0.5125522613525391,0.3763192892074585,0.3763192892074585,1.0,1.0,-2.56223726272583,0.6722216010093689,1.8900156021118164,0.0947934687137603,0.9259522557258606,0.9259522557258606,0.0,149.94720458984375,117.0,39754.01171875,0.0,1612.276611328125,1.0,280.9414978027344,283.5523681640625,295.2360534667969,298.82940673828125,293.1499938964844,293.1499938964844,280.6499938964844,33789.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755578517913818,1.0,0.0,0.0,3.640513181686402,3.640536546707153,8.843384193824022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.42333984375,0.0,1506.1453857421875,1895.4371337890625,0.0,1423.4588623046875,0.901472270488739,1.0,0.0,3.0,1.0,0.0
17865900,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7500777244567871,0.2707742154598236,0.2475725263357162,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8733319044113159,0.4336819946765899,0.4142881333827972,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9845376014709472,0.6127793788909912,0.4300585985183716,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8024891018867493,0.3322808146476745,0.3186894059181213,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6244046688079834,0.1536870300769806,0.7118619084358215,284.84295654296875,284.95001220703125,297.8994140625,292.2675170898437,297.2228088378906,296.98095703125,284.8357238769531,1.0,0.5071991682052612,0.3769750893115997,0.3769750893115997,1.0,1.0,-2.5480573177337646,0.6689353585243225,1.8791218996047967,0.0947209969162941,0.8220842480659485,0.8220842480659485,0.0,144.62277221679688,117.0,40299.10546875,0.0,1569.6793212890625,1.0,280.69805908203125,283.3978576660156,295.2995910644531,299.0172424316406,293.1499938964844,293.1499938964844,280.6499938964844,39165.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827450394630432,1.0,0.0,0.0,3.578528881072998,3.578552722930908,8.54480902034993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.443359375,0.0,1478.3211669921875,1895.4371337890625,0.0,1477.33203125,0.888620913028717,1.0,0.0,3.0,1.0,0.0
17865960,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7541670203208923,0.2692056596279144,0.2460132539272308,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8785809278488159,0.4314320981502533,0.4120167791843414,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9897129535675048,0.6103490591049194,0.4282654225826263,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8073400855064392,0.3305858373641968,0.3169359862804413,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6272141933441162,0.1524538099765777,0.7055709958076477,284.8646850585937,284.95001220703125,297.8759765625,292.2547912597656,297.2155456542969,296.9792785644531,284.8690185546875,1.0,0.5016232132911682,0.3777104616165161,0.3777104616165161,1.0,1.0,-2.531636953353882,0.6650447249412537,1.866592288017273,0.0945230722427368,0.8015434145927429,0.8015434145927429,0.0,139.44236755371094,105.0,39651.0078125,0.0,1525.1475830078125,1.0,280.6581726074219,283.4399719238281,295.2728576660156,298.9252319335937,293.1499938964844,293.1499938964844,280.95001220703125,42364.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843371987342834,1.0,0.0,0.0,3.4001734256744385,3.400196313858032,7.714281196058437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.19970703125,0.0,1316.940673828125,1895.4371337890625,0.0,1489.4056396484375,0.855365514755249,1.0,0.0,3.0,1.0,0.0
17866020,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7648922204971313,0.2670429348945617,0.2434857636690139,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8918255567550659,0.4279413521289825,0.4081068933010101,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.6071475744247437,0.4230861961841583,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8188284635543823,0.3279720842838287,0.3138972818851471,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6344772577285767,0.1503952443599701,0.6939793825149536,284.9835510253906,284.95001220703125,297.8290100097656,292.2298583984375,297.2042541503906,296.9802551269531,284.9815673828125,1.0,0.4901514053344726,0.3791812062263489,0.3791812062263489,1.0,1.0,-2.500380516052246,0.6577696800231934,1.8426107168197632,0.0943161994218826,0.8872813582420349,0.8872813582420349,0.0,128.54246520996094,93.0,38573.32421875,0.0,1437.2470703125,1.0,280.9402770996094,283.5747985839844,295.16802978515625,298.6852722167969,293.1499938964844,293.1499938964844,281.25,34123.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667112708091736,1.0,0.0,0.0,3.5005693435668945,3.500591516494751,8.176560868378147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.38916015625,0.0,1359.723388671875,1895.4371337890625,0.0,1358.6051025390625,0.8703823089599609,1.0,0.0,3.0,1.0,0.0
17866080,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7648922204971313,0.2670429348945617,0.2434857636690139,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8918255567550659,0.4279413521289825,0.4081068933010101,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.6071475744247437,0.4230861961841583,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8188284635543823,0.3279720842838287,0.3138972818851471,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6344772577285767,0.1503952443599701,0.6939793825149536,284.9835510253906,284.95001220703125,297.8290100097656,292.2298583984375,297.2042541503906,296.9802551269531,284.9815673828125,1.0,0.4901514053344726,0.3791812062263489,0.3791812062263489,1.0,1.0,-2.500380516052246,0.6577696800231934,1.8426107168197632,0.0943161994218826,0.8872813582420349,0.8872813582420349,0.0,128.54246520996094,93.0,38573.32421875,0.0,1437.2470703125,1.0,280.9402770996094,283.5747985839844,295.16802978515625,298.6852722167969,293.1499938964844,293.1499938964844,281.25,34123.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667112708091736,1.0,0.0,0.0,3.5005693435668945,3.500591516494751,8.176560868378147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.38916015625,0.0,1359.723388671875,1895.4371337890625,0.0,1358.6051025390625,0.8703823089599609,1.0,0.0,3.0,1.0,0.0
17866140,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.775293231010437,0.2650893032550812,0.2414119243621826,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9043029546737672,0.424690842628479,0.4047092497348785,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.6072506308555603,0.4030405282974243,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8291972875595093,0.3255516588687897,0.3112781941890716,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6414106488227844,0.1485402882099151,0.6839437484741211,285.0545349121094,284.95001220703125,297.7820129394531,292.2056579589844,297.19390869140625,296.9831237792969,285.0491638183594,1.0,0.4774817526340484,0.3806519210338592,0.3806519210338592,1.0,1.0,-2.4542500972747803,0.645321249961853,1.8089288473129272,0.0921763703227043,0.9990742206573486,0.9990742206573486,0.0,118.89602661132812,81.0,37455.54296875,0.0,1338.5118408203125,1.0,281.2420654296875,283.6694030761719,295.1462707519531,298.5792541503906,293.1499938964844,293.1499938964844,280.95001220703125,30895.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511302590370178,1.0,0.0,0.0,3.696124792098999,3.696148157119751,9.115626653510844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.23876953125,0.0,1546.4185791015625,1895.4371337890625,0.0,1248.508056640625,0.911812424659729,1.0,0.0,3.0,1.0,0.0
17866200,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.775293231010437,0.2650893032550812,0.2414119243621826,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9043029546737672,0.424690842628479,0.4047092497348785,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.6072506308555603,0.4030405282974243,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8291972875595093,0.3255516588687897,0.3112781941890716,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6414106488227844,0.1485402882099151,0.6839437484741211,285.0545349121094,284.95001220703125,297.7820129394531,292.2056579589844,297.19390869140625,296.9831237792969,285.0491638183594,1.0,0.4774817526340484,0.3806519210338592,0.3806519210338592,1.0,1.0,-2.4542500972747803,0.645321249961853,1.8089288473129272,0.0921763703227043,0.9990742206573486,0.9990742206573486,0.0,118.89602661132812,81.0,37455.54296875,0.0,1338.5118408203125,1.0,281.2420654296875,283.6694030761719,295.1462707519531,298.5792541503906,293.1499938964844,293.1499938964844,280.95001220703125,30895.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511302590370178,1.0,0.0,0.0,3.696124792098999,3.696148157119751,9.115626653510844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.23876953125,0.0,1546.4185791015625,1895.4371337890625,0.0,1248.508056640625,0.911812424659729,1.0,0.0,3.0,1.0,0.0
17866260,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7857889533042908,0.2621918618679046,0.2388812601566314,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.9179757237434388,0.420532613992691,0.400888442993164,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9990000128746032,0.6087397336959839,0.3833899796009063,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8397455215454102,0.322410374879837,0.30833300948143,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6488223671913147,0.1464719176292419,0.6739508509635925,284.8370666503906,284.95001220703125,297.7388610839844,292.1841125488281,297.1816101074219,296.9820251464844,284.83905029296875,1.0,0.4649436473846435,0.3822323083877563,0.3822323083877563,1.0,1.0,-2.407477378845215,0.6327841281890869,1.774693250656128,0.0900963842868805,0.832797646522522,0.832797646522522,0.0,109.83975219726562,81.0,37577.4765625,0.0,1244.5977783203125,1.0,280.95928955078125,283.4631042480469,295.22784423828125,298.7562561035156,293.1499938964844,293.1499938964844,280.95001220703125,40579.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648812890052795,1.0,0.0,0.0,3.581161975860596,3.581186056137085,8.557387900509639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.19091796875,0.0,1491.538330078125,1895.4371337890625,0.0,1345.396728515625,0.8920365571975708,1.0,0.0,3.0,1.0,0.0
17866320,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7866909503936768,0.2619249224662781,0.2386107295751571,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9192196130752563,0.4201557636260986,0.4005008637905121,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6089445352554321,0.3816753029823303,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8406728506088257,0.3221203684806824,0.3080308437347412,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.6494729518890381,0.1462805420160293,0.6729734539985657,284.8401794433594,284.95001220703125,297.7351379394531,292.1822814941406,297.1804504394531,296.9817810058594,284.8426208496094,1.0,0.4638084471225738,0.382369726896286,0.382369726896286,1.0,1.0,-2.403090238571167,0.6315810680389404,1.7715091705322266,0.0898680984973907,0.8289701342582703,0.8289701342582703,0.0,109.0591278076172,84.0,37477.765625,0.0,1236.238525390625,1.0,280.9568176269531,283.468505859375,295.2208251953125,298.741455078125,293.1499938964844,293.1499938964844,281.25,40945.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650118827819824,1.0,0.0,0.0,3.559965133666992,3.559989213943481,8.456386240141001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.08447265625,0.0,1471.3790283203125,1895.4371337890625,0.0,1346.3370361328125,0.8879650235176086,1.0,0.0,3.0,1.0,0.0
17866380,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7931072115898132,0.2595267295837402,0.2360031604766845,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9280775785446168,0.4164638817310333,0.3965199291706085,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9990000128746032,0.6129652261734009,0.3686698377132416,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8472338914871216,0.3192527890205383,0.3049057722091675,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6535695791244507,0.1442385017871856,0.6624174118041992,284.9746398925781,284.95001220703125,297.6883850097656,292.1597900390625,297.1721496582031,296.9869384765625,284.9727783203125,1.0,0.4546657204627991,0.3840875327587127,0.3840875327587127,1.0,1.0,-2.363095998764038,0.6216184496879578,1.741477608680725,0.0885197147727012,0.913494110107422,0.913494110107422,0.0,103.02316284179688,87.0,36124.953125,0.0,1165.662109375,1.0,281.2414245605469,283.6241455078125,295.0987854003906,298.4740295410156,293.1499938964844,293.1499938964844,280.95001220703125,34352.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475350856781006,1.0,0.0,0.0,3.624584674835205,3.624608039855957,8.766167525209312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.1064453125,0.0,1492.838134765625,1895.4371337890625,0.0,1223.8858642578125,0.8983306288719177,1.0,0.0,3.0,1.0,0.0
17866440,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7931072115898132,0.2595267295837402,0.2360031604766845,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9280775785446168,0.4164638817310333,0.3965199291706085,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9990000128746032,0.6129652261734009,0.3686698377132416,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8472338914871216,0.3192527890205383,0.3049057722091675,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6535695791244507,0.1442385017871856,0.6624174118041992,284.9746398925781,284.95001220703125,297.6883850097656,292.1597900390625,297.1721496582031,296.9869384765625,284.9727783203125,1.0,0.4546657204627991,0.3840875327587127,0.3840875327587127,1.0,1.0,-2.363095998764038,0.6216184496879578,1.741477608680725,0.0885197147727012,0.913494110107422,0.913494110107422,0.0,103.02316284179688,87.0,36124.953125,0.0,1165.662109375,1.0,281.2414245605469,283.6241455078125,295.0987854003906,298.4740295410156,293.1499938964844,293.1499938964844,280.95001220703125,34352.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475350856781006,1.0,0.0,0.0,3.624584674835205,3.624608039855957,8.766167525209312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.1064453125,0.0,1492.838134765625,1895.4371337890625,0.0,1223.8858642578125,0.8983306288719177,1.0,0.0,3.0,1.0,0.0
17866500,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7947691679000854,0.2581303715705871,0.2348716109991073,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9304001927375792,0.4144391715526581,0.3947442173957824,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.6143434643745422,0.3646715879440307,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8489478826522827,0.3176716268062591,0.3035058081150055,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.6543587446212769,0.1431475579738617,0.6575891971588135,284.8351745605469,284.95001220703125,297.66510009765625,292.14892578125,297.16949462890625,296.991455078125,284.8268127441406,1.0,0.4512938559055328,0.3849464356899261,0.3849464356899261,1.0,1.0,-2.34731674194336,0.6180526614189148,1.7292641401290894,0.0884080156683921,0.808189868927002,0.808189868927002,0.0,101.10035705566406,87.0,36577.70703125,0.0,1140.23193359375,1.0,280.9985656738281,283.4713134765625,295.1687927246094,298.6585388183594,293.1499938964844,293.1499938964844,280.95001220703125,40022.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536924839019775,1.0,0.0,0.0,3.546966791152954,3.5469906330108643,8.394745805162529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.94091796875,0.0,1450.7813720703125,1895.4371337890625,0.0,1266.238037109375,0.8820374011993408,1.0,0.0,3.0,1.0,0.0
