time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.794760525226593,0.2565768957138061,0.2334714978933334,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9306524991989136,0.4122452139854431,0.3926770091056824,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.6149612665176392,0.3625092506408691,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8491019010543823,0.3159462511539459,0.3018765151500702,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6538774967193604,0.1419672071933746,0.6522620320320129,284.8603515625,284.95001220703125,297.6418762207031,292.1383056640625,297.1650695800781,296.9934387207031,284.8661499023437,1.0,0.4485024511814117,0.3859414756298065,0.3859414756298065,1.0,1.0,-2.33219575881958,0.6149711608886719,1.7172244787216189,0.0886290892958641,0.7874281406402588,0.7874281406402588,0.0,99.86721801757812,90.0,35932.34375,0.0,1118.5684814453125,1.0,280.95849609375,283.5223388671875,295.1470031738281,298.5696105957031,293.1499938964844,293.1499938964844,281.25,43403.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545175313949585,1.0,0.0,0.0,3.341179370880127,3.3412017822265625,7.448912242580263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.0048828125,0.0,1266.675537109375,1895.4371337890625,0.0,1271.9793701171875,0.8436006903648376,1.0,0.0,3.0,1.0,0.0
17866620,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7937390804290771,0.2543946504592895,0.2312810868024826,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9294901490211488,0.4088247716426849,0.3892018496990204,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.6160405874252319,0.3604560494422912,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8481509685516357,0.3132447898387909,0.2991209626197815,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6518821120262146,0.1399580389261245,0.6426777243614197,284.989990234375,284.95001220703125,297.5957336425781,292.117919921875,297.16033935546875,297.00274658203125,284.9883117675781,1.0,0.4444435834884643,0.3879315257072449,0.3879315257072449,1.0,1.0,-2.3080930709838867,0.6109142899513245,1.697178840637207,0.089751973748207,0.881098747253418,0.881098747253418,0.0,98.40624237060548,93.0,35004.01171875,0.0,1086.530517578125,1.0,281.23974609375,283.6615905761719,295.04815673828125,298.34381103515625,293.1499938964844,293.1499938964844,281.54998779296875,33853.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351898312568665,1.0,0.0,0.0,3.4549760818481445,3.4549977779388428,7.964955557326903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.25146484375,0.0,1311.62060546875,1895.4371337890625,0.0,1141.6806640625,0.8600229620933533,1.0,0.0,3.0,1.0,0.0
17866680,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7937390804290771,0.2543946504592895,0.2312810868024826,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9294901490211488,0.4088247716426849,0.3892018496990204,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.6160405874252319,0.3604560494422912,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8481509685516357,0.3132447898387909,0.2991209626197815,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6518821120262146,0.1399580389261245,0.6426777243614197,284.989990234375,284.95001220703125,297.5957336425781,292.117919921875,297.16033935546875,297.00274658203125,284.9883117675781,1.0,0.4444435834884643,0.3879315257072449,0.3879315257072449,1.0,1.0,-2.3080930709838867,0.6109142899513245,1.697178840637207,0.089751973748207,0.881098747253418,0.881098747253418,0.0,98.40624237060548,93.0,35004.01171875,0.0,1086.530517578125,1.0,281.23974609375,283.6615905761719,295.04815673828125,298.34381103515625,293.1499938964844,293.1499938964844,281.54998779296875,33853.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351898312568665,1.0,0.0,0.0,3.4549760818481445,3.4549977779388428,7.964955557326903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.25146484375,0.0,1311.62060546875,1895.4371337890625,0.0,1141.6806640625,0.8600229620933533,1.0,0.0,3.0,1.0,0.0
17866740,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.7911961674690247,0.0,0.2295072525739669,296.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.926102578639984,0.0,0.3862088620662689,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.0,0.361051082611084,296.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.845565140247345,0.0,0.2967674136161804,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.6486916542053223,0.0,0.6342950463294983,285.0867614746094,294.1499938964844,297.54998779296875,292.09869384765625,297.15399169921875,297.009765625,285.0829772949219,0.0,0.0,0.3899216055870056,0.3899216055870056,1.0,1.0,-2.2901811599731445,0.6089366674423218,1.6812444925308228,0.0915984585881233,0.0,0.0,0.0,98.07617950439452,60.0,34244.9296875,0.0,1066.0419921875,0.0,281.5414123535156,283.7727966308594,295.03955078125,298.2670288085937,293.1499938964844,293.1499938964844,278.1499938964844,30401.8046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6737220287323,3.673745393753052,9.005460128719278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1517.562255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.7911961674690247,0.0,0.2295072525739669,296.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.926102578639984,0.0,0.3862088620662689,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.0,0.361051082611084,296.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.845565140247345,0.0,0.2967674136161804,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.6486916542053223,0.0,0.6342950463294983,285.0867614746094,294.1499938964844,297.54998779296875,292.09869384765625,297.15399169921875,297.009765625,285.0829772949219,0.0,0.0,0.3899216055870056,0.3899216055870056,1.0,1.0,-2.2901811599731445,0.6089366674423218,1.6812444925308228,0.0915984585881233,0.0,0.0,0.0,98.07617950439452,60.0,34244.9296875,0.0,1066.0419921875,0.0,281.5414123535156,283.7727966308594,295.03955078125,298.2670288085937,293.1499938964844,293.1499938964844,278.1499938964844,30401.8046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6737220287323,3.673745393753052,9.005460128719278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1517.562255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,0.0011291851988062,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.93218994140625,0.3760487735271454,0.0,0.0011890912428498,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96923828125,0.3760487735271454,0.0,0.0008782598888501,297.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.3760487735271454,0.0,0.0011890885652974,297.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,0.0056404499337077,287.4666442871094,294.1499938964844,297.52459716796875,292.0901794433594,296.6137084960937,296.7746887207031,284.0926818847656,0.0,0.0,0.3042391240596771,0.3042391240596771,1.0,1.0,-0.0120328040793538,0.0033491868525743,0.0086836172267794,-0.0241260062903165,0.0,0.0,0.0,-0.0667237192392349,60.0,1729.192626953125,0.0,-9.871775546343995e-06,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,6.350455805659294e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.740154867209472e-14,8.741310220149528e-14,3.076269446942166e-19,4.343802227635418e-12,4.343793987698907e-12,8.396986676350378e-18,0.0,0.0,-0.0,0.0,0.0,1.2080327968324169e-23,4.8356734252296025e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,0.0009363574208691,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,0.0015248381532728,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,0.0016709475312381,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364318847656,0.0,0.0,0.0011911686742678,297.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273376464844,0.0,0.0,0.0027720679063349,287.4171142578125,294.1499938964844,297.5031433105469,292.0857849121094,296.6699523925781,296.8453063964844,283.6816711425781,0.0,0.0,0.2339529544115066,0.2339529544115066,1.0,1.0,-0.0093270214274525,0.0017901129322126,0.0075369081459939,-0.0248914491385221,0.0,0.0,0.0,-0.052906297147274,60.0,827.0057373046875,0.0,-6.435725026676664e-06,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3568685247039628e-23,2.7265812830268167e-23,3.0753015158894145e-26,-3.203930298829006e-19,-3.201225676719899e-19,-2.704749084158282e-22,0.0,0.0,-0.0,0.0,0.0,1.1787344331314994e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262634277344,0.0,0.0,9.894975664792582e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0001041717478074,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,7.691320206504315e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,0.0001041885625454,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,0.0004943670937791,287.2455444335937,294.1499938964844,297.45367431640625,292.083740234375,296.2265930175781,296.55047607421875,283.4361572265625,0.0,0.0,0.0779843181371688,0.0779843181371688,1.0,1.0,0.002496930770576,2.6596108000376265e-05,-0.0025235270150005,-0.0253928303718566,0.0,0.0,0.0,0.0085733858868479,60.0,194.9429626464844,-0.0,-7.580477046076339e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.782701723663817e-40,-5.802931083600143e-40,-3.135503404819281e-40,3.9224803673068704e-21,1.957501513077216e-21,1.9649790561780466e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262634277344,0.0,0.0,9.894975664792582e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0001041717478074,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,7.691320206504315e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,0.0001041885625454,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,0.0004943670937791,287.2455444335937,294.1499938964844,297.45367431640625,292.083740234375,296.2265930175781,296.55047607421875,283.4361572265625,0.0,0.0,0.0779843181371688,0.0779843181371688,1.0,1.0,0.002496930770576,2.6596108000376265e-05,-0.0025235270150005,-0.0253928303718566,0.0,0.0,0.0,0.0085733858868479,60.0,194.9429626464844,-0.0,-7.580477046076339e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.782701723663817e-40,-5.802931083600143e-40,-3.135503404819281e-40,3.9224803673068704e-21,1.957501513077216e-21,1.9649790561780466e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799133300781,0.0,0.0,0.0001040172646753,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,0.0001095346960937,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,8.090113260550424e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0001095350307878,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,0.0005195860867388,287.3123474121094,294.1499938964844,297.42803955078125,292.0865173339844,295.76202392578125,296.164306640625,283.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,0.012046568095684,9.958969648948825e-09,-0.0120465774089097,-0.0261155609041452,0.0,0.0,0.0,0.0581968128681182,60.0,118.79424285888672,-0.0,-8.376561311251862e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.917345627498576e-21,1.958528218700805e-21,1.95881720684938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,9.83181453193538e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9948425292969,0.0,0.0,0.000103534264781,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230712890625,0.0,0.0,7.647028542123735e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991455078125,0.0,0.0,0.0001035339664667,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,0.0004911145078949,287.4763488769531,294.1499938964844,297.40185546875,292.0917358398437,295.4840087890625,296.056884765625,283.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0020104420837014,1.240669522672988e-08,0.0020104297436773,-0.030588112771511,0.0,0.0,0.0,-0.0157606303691864,60.0,72.32686614990234,0.0,-7.483775732453068e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.917142063519706e-21,1.958568406430761e-21,1.9585736570889454e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,9.843971201917157e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886474609375,0.0,0.0,0.0001036622852552,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,7.65648583183065e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,0.000103661986941,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.985107421875,0.0,0.0,0.0004917217302136,287.4586181640625,294.1499938964844,297.347900390625,292.1089172363281,295.4087219238281,296.4790344238281,283.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740238310769,1.1516209319495374e-08,0.00097401230596,-0.0292899161577224,0.0,0.0,0.0,-0.0101483520120382,60.0,34.71482849121094,0.0,-7.502271159864905e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.917138024551871e-21,1.958569012275936e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,9.843971201917157e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886474609375,0.0,0.0,0.0001036622852552,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,7.65648583183065e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,0.000103661986941,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.985107421875,0.0,0.0,0.0004917217302136,287.4586181640625,294.1499938964844,297.347900390625,292.1089172363281,295.4087219238281,296.4790344238281,283.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740238310769,1.1516209319495374e-08,0.00097401230596,-0.0292899161577224,0.0,0.0,0.0,-0.0101483520120382,60.0,34.71482849121094,0.0,-7.502271159864905e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.917138024551871e-21,1.958569012275936e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.991943359375,0.0,0.0,9.896389383357018e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0001042142757796,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093994140625,0.0,0.0,7.697255205130205e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,0.0001042139774654,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,0.0004943402018398,287.44024658203125,294.1499938964844,297.29205322265625,292.1344299316406,295.44390869140625,296.8155517578125,283.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547596029937,1.2244521840898416e-08,0.0010547473793849,-0.0311214551329612,0.0,0.0,0.0,-0.0108839282765984,60.0,24.01638412475586,0.0,-7.582359984326106e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.991943359375,0.0,0.0,9.896389383357018e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0001042142757796,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093994140625,0.0,0.0,7.697255205130205e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,0.0001042139774654,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,0.0004943402018398,287.44024658203125,294.1499938964844,297.29205322265625,292.1344299316406,295.44390869140625,296.8155517578125,283.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547596029937,1.2244521840898416e-08,0.0010547473793849,-0.0311214551329612,0.0,0.0,0.0,-0.0108839282765984,60.0,24.01638412475586,0.0,-7.582359984326106e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,9.957376460079104e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,0.0001048564954544,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,7.744688628008589e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,0.0001048561971401,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,0.000497386616189,287.4212646484375,294.1499938964844,297.2345275878906,292.16748046875,295.4779052734375,297.00152587890625,283.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.52636337280273,0.0,-7.676079150087389e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,9.957376460079104e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,0.0001048564954544,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,7.744688628008589e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,0.0001048561971401,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,0.000497386616189,287.4212646484375,294.1499938964844,297.2345275878906,292.16748046875,295.4779052734375,297.00152587890625,283.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.52636337280273,0.0,-7.676079150087389e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.0001002524732029,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.966796875,0.0,0.0,0.0001055711982189,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,7.797476428095251e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,0.0001055709071806,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,0.0005007769213989,287.4017333984375,294.1499938964844,297.175537109375,292.2071838378906,295.51043701171875,297.0927124023437,283.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682884603738,1.3849652980013616e-08,0.0010682746069505,-0.0353209823369979,0.0,0.0,0.0,-0.0116786649450659,60.0,20.604576110839844,0.0,-7.781055444411322e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.0001002524732029,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.966796875,0.0,0.0,0.0001055711982189,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,7.797476428095251e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,0.0001055709071806,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,0.0005007769213989,287.4017333984375,294.1499938964844,297.175537109375,292.2071838378906,295.51043701171875,297.0927124023437,283.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682884603738,1.3849652980013616e-08,0.0010682746069505,-0.0353209823369979,0.0,0.0,0.0,-0.0116786649450659,60.0,20.604576110839844,0.0,-7.781055444411322e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,0.0001006168895401,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0001059549540514,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,7.825820648577064e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,0.0001059546557371,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0005025973077863,287.3917541503906,294.1499938964844,297.1455993652344,292.2292785644531,295.5260925292969,297.10919189453125,283.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721710277721,1.4303672024595926e-08,0.0010721567086875,-0.036508459597826,0.0,0.0,0.0,-0.011903740465641,60.0,20.355852127075195,0.0,-7.83771625378904e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,0.0001009969055303,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584350585937,0.0,0.0,0.0001063551244442,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848937988281,0.0,0.0,7.8553770435974e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,0.0001063548334059,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,0.000504495576024,287.381591796875,294.1499938964844,297.1153564453125,292.2527160644531,295.5413818359375,297.1136474609375,283.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762196034193,1.4777125301179694e-08,0.0010762048186734,-0.0377466045320034,0.0,0.0,0.0,-0.0121384495869278,60.0,20.316123962402344,0.0,-7.897020992686522e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,0.0001017998874885,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,0.0001072006998583,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757080078125,0.0,0.0,7.917830953374505e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,0.00010720040882,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462890625,0.0,0.0,0.0005085066659376,287.3609313964844,294.1499938964844,297.05419921875,292.3033142089844,295.5708312988281,297.096923828125,283.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777557038632043e-08,0.0010847586672753,-0.0403623022139072,0.0,0.0,0.0,-0.0126344030722975,60.0,20.12691116333008,0.0,-8.02306843183942e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,0.0001017998874885,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,0.0001072006998583,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757080078125,0.0,0.0,7.917830953374505e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,0.00010720040882,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462890625,0.0,0.0,0.0005085066659376,287.3609313964844,294.1499938964844,297.05419921875,292.3033142089844,295.5708312988281,297.096923828125,283.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777557038632043e-08,0.0010847586672753,-0.0403623022139072,0.0,0.0,0.0,-0.0126344030722975,60.0,20.12691116333008,0.0,-8.02306843183942e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,0.0001026508689392,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403076171875,0.0,0.0,0.00010809682135,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660339355469,0.0,0.0,7.984018157003447e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,0.0001080965303117,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93701171875,0.0,0.0,0.0005127575132064,287.3397521972656,294.1499938964844,296.9922790527344,292.358154296875,295.5987854003906,297.0565185546875,283.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837811145364867e-08,0.0010938239283859,-0.0431335158646106,0.0,0.0,0.0,-0.0131600117310881,60.0,19.90694999694824,0.0,-8.157741859804447e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,0.0001026508689392,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403076171875,0.0,0.0,0.00010809682135,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660339355469,0.0,0.0,7.984018157003447e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,0.0001080965303117,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93701171875,0.0,0.0,0.0005127575132064,287.3397521972656,294.1499938964844,296.9922790527344,292.358154296875,295.5987854003906,297.0565185546875,283.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837811145364867e-08,0.0010938239283859,-0.0431335158646106,0.0,0.0,0.0,-0.0131600117310881,60.0,19.90694999694824,0.0,-8.157741859804447e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,0.0001035339519148,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,0.0001090267469407,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559020996094,0.0,0.0,8.052701741689816e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,0.0001090264559024,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0005171687225811,287.31805419921875,294.1499938964844,296.9298095703125,292.4164733886719,295.625244140625,297.0025939941406,283.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938077689905185e-08,0.0011032313341274,-0.0460082814097404,0.0,0.0,0.0,-0.0137054566293954,60.0,19.70909118652344,0.0,-8.298680143070669e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,0.0001035339519148,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,0.0001090267469407,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559020996094,0.0,0.0,8.052701741689816e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,0.0001090264559024,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0005171687225811,287.31805419921875,294.1499938964844,296.9298095703125,292.4164733886719,295.625244140625,297.0025939941406,283.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938077689905185e-08,0.0011032313341274,-0.0460082814097404,0.0,0.0,0.0,-0.0137054566293954,60.0,19.70909118652344,0.0,-8.298680143070669e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,0.0001044283199007,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.0001099685541703,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,8.122263534460217e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,0.0001099682704079,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,0.0005216363351792,287.2958679199219,294.1499938964844,296.8670959472656,292.4775390625,295.650146484375,296.9412536621094,283.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127779725939,1.9052416533327232e-08,0.0011127589968964,-0.0489186719059944,0.0,0.0,0.0,-0.0142578771337866,60.0,19.541723251342773,0.0,-8.44265031219038e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,0.0001044283199007,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.0001099685541703,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,8.122263534460217e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,0.0001099682704079,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,0.0005216363351792,287.2958679199219,294.1499938964844,296.8670959472656,292.4775390625,295.650146484375,296.9412536621094,283.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127779725939,1.9052416533327232e-08,0.0011127589968964,-0.0489186719059944,0.0,0.0,0.0,-0.0142578771337866,60.0,19.541723251342773,0.0,-8.44265031219038e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,0.0001048714402713,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,0.00011043518316,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,8.156728290487081e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91876220703125,0.0,0.0,0.0001104348993976,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,0.0005238497979007,287.2845764160156,294.1499938964844,296.8356628417969,292.5088806152344,295.6619873046875,296.9091186523437,284.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174991959705,1.9604527778938063e-08,0.0011174795217812,-0.0503602139651775,0.0,0.0,0.0,-0.0145315807312726,60.0,19.4693546295166,0.0,-8.514439997497902e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,0.0001053073865477,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095458984375,0.0,0.0,0.0001108942524297,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,8.190634980564937e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,0.0001108939613914,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064025878906,0.0,0.0,0.0005260274629108,287.273193359375,294.1499938964844,296.8042907714844,292.5406188964844,295.6734313964844,296.87652587890625,284.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221439344808,2.014769684421936e-08,0.0011221237946301,-0.0517780967056751,0.0,0.0,0.0,-0.0148008503019809,60.0,19.40334701538086,0.0,-8.585362820667798e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073181152344,0.0,0.0,0.0001061421717167,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,0.0001117733190767,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,8.255561988335103e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90216064453125,0.0,0.0,0.0001117730353143,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,0.000530197401531,287.2500915527344,294.1499938964844,296.7416381835937,292.60504150390625,295.6952209472656,296.8107604980469,284.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310378322377,2.118781061710706e-08,0.0011310166446492,-0.054492350667715,0.0,0.0,0.0,-0.0153164751827716,60.0,19.286949157714844,0.0,-8.721993083327106e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073181152344,0.0,0.0,0.0001061421717167,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,0.0001117733190767,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,8.255561988335103e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90216064453125,0.0,0.0,0.0001117730353143,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,0.000530197401531,287.2500915527344,294.1499938964844,296.7416381835937,292.60504150390625,295.6952209472656,296.8107604980469,284.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310378322377,2.118781061710706e-08,0.0011310166446492,-0.054492350667715,0.0,0.0,0.0,-0.0153164751827716,60.0,19.286949157714844,0.0,-8.721993083327106e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,0.0001068995334208,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,0.0001125708513427,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,8.31446741358377e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,0.0001125705675804,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,0.0005339806084521,287.22662353515625,294.1499938964844,296.6794128417969,292.6700744628906,295.7154541015625,296.7450866699219,284.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391068110242,2.2131445120976423e-08,0.0011390846921131,-0.0569538138806819,0.0,0.0,0.0,-0.0157842710614204,60.0,19.18822288513184,0.0,-8.84688162727798e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,0.0001068995334208,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,0.0001125708513427,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,8.31446741358377e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,0.0001125705675804,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,0.0005339806084521,287.22662353515625,294.1499938964844,296.6794128417969,292.6700744628906,295.7154541015625,296.7450866699219,284.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391068110242,2.2131445120976423e-08,0.0011390846921131,-0.0569538138806819,0.0,0.0,0.0,-0.0157842710614204,60.0,19.18822288513184,0.0,-8.84688162727798e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0001075798791134,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,0.0001132872930611,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,8.367383270524442e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87860107421875,0.0,0.0,0.0001132870092988,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719482421875,0.0,0.0,0.0005373791209422,287.20281982421875,294.1499938964844,296.6177978515625,292.735107421875,295.7342529296875,296.6800537109375,284.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463550617918,2.2979115499310865e-08,0.0011463321279734,-0.0591640882194042,0.0,0.0,0.0,-0.0162044931203126,60.0,19.10134506225586,0.0,-8.959825237297991e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0001075798791134,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,0.0001132872930611,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,8.367383270524442e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87860107421875,0.0,0.0,0.0001132870092988,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719482421875,0.0,0.0,0.0005373791209422,287.20281982421875,294.1499938964844,296.6177978515625,292.735107421875,295.7342529296875,296.6800537109375,284.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463550617918,2.2979115499310865e-08,0.0011463321279734,-0.0591640882194042,0.0,0.0,0.0,-0.0162044931203126,60.0,19.10134506225586,0.0,-8.959825237297991e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,0.0001081604423234,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,0.0001138986408477,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88604736328125,0.0,0.0,8.412537135882303e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,0.0001138983643613,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,0.0005402792012318,287.1787109375,294.1499938964844,296.5570373535156,292.79949951171875,295.75152587890625,296.6161499023437,284.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525406735017,2.3702430240746253e-08,0.0011525169247761,-0.0610494390130043,0.0,0.0,0.0,-0.0165630709379911,60.0,19.02558708190918,0.0,-9.05676529328048e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
