time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,0.0001081604423234,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,0.0001138986408477,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88604736328125,0.0,0.0,8.412537135882303e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,0.0001138983643613,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,0.0005402792012318,287.1787109375,294.1499938964844,296.5570373535156,292.79949951171875,295.75152587890625,296.6161499023437,284.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525406735017,2.3702430240746253e-08,0.0011525169247761,-0.0610494390130043,0.0,0.0,0.0,-0.0165630709379911,60.0,19.02558708190918,0.0,-9.05676529328048e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,0.0001083278257283,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564758300781,0.0,0.0,0.0001140749009209,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.879638671875,0.0,0.0,8.425556006841362e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.0001140746244345,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.853515625,0.0,0.0,0.0005411153542809,287.16656494140625,294.1499938964844,296.5270690917969,292.8312683105469,295.75958251953125,296.5848083496094,284.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543240398168,2.391093723019821e-08,0.0011543000582605,-0.0615928024053573,0.0,0.0,0.0,-0.0166664384305477,60.0,18.9854679107666,0.0,-9.084806151804514e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585510253906,0.0,0.0,0.0001084114046534,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,0.0001141629109042,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,8.432055619778112e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,0.0001141626344178,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84722900390625,0.0,0.0,0.0005415328778326,287.15435791015625,294.1499938964844,296.49737548828125,292.8626708984375,295.76727294921875,296.5539245605469,284.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552143841981,2.4015005095634482e-08,0.0011551902862265,-0.0618639811873436,0.0,0.0,0.0,-0.0167180299758911,60.0,18.94004821777344,0.0,-9.098818054553705e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456115722656,0.0,0.0,0.0001083327515516,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,0.0001140800814027,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599853515625,0.0,0.0,8.425937267020345e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,0.0001140798049164,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,0.0005411400343291,287.1299133300781,294.1499938964844,296.4390563964844,292.9239807128906,295.7815246582031,296.4937438964844,284.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154375844635,2.39168063131956e-08,0.0011543518630787,-0.0616080909967422,0.0,0.0,0.0,-0.0166693553328514,60.0,18.830293655395508,0.0,-9.085595564783945e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456115722656,0.0,0.0,0.0001083327515516,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,0.0001140800814027,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599853515625,0.0,0.0,8.425937267020345e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,0.0001140798049164,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,0.0005411400343291,287.1299133300781,294.1499938964844,296.4390563964844,292.9239807128906,295.7815246582031,296.4937438964844,284.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154375844635,2.39168063131956e-08,0.0011543518630787,-0.0616080909967422,0.0,0.0,0.0,-0.0166693553328514,60.0,18.830293655395508,0.0,-9.085595564783945e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0001079734356608,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243408203125,0.0,0.0,0.000113701702503,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466491699219,0.0,0.0,8.397990313824266e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0001137014332925,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.0005393452593125,287.1054077148437,294.1499938964844,296.3822326660156,292.9829406738281,295.7943115234375,296.43585205078125,284.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505460133776,2.3468849974506163e-08,0.0011505224974825,-0.0604406669735908,0.0,0.0,0.0,-0.0164472889155149,60.0,18.691553115844727,0.0,-9.025402647466765e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0001079734356608,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243408203125,0.0,0.0,0.000113701702503,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466491699219,0.0,0.0,8.397990313824266e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0001137014332925,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.0005393452593125,287.1054077148437,294.1499938964844,296.3822326660156,292.9829406738281,295.7943115234375,296.43585205078125,284.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505460133776,2.3468849974506163e-08,0.0011505224974825,-0.0604406669735908,0.0,0.0,0.0,-0.0164472889155149,60.0,18.691553115844727,0.0,-9.025402647466765e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,0.0001075546388165,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001132606776081,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83319091796875,0.0,0.0,8.365415851585567e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0001132604156737,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,0.0005372533923946,287.0809631347656,294.1499938964844,296.32720947265625,293.0390014648437,295.8056945800781,296.3800964355469,284.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946768041265383e-08,0.0011460591340437,-0.0590797550976276,0.0,0.0,0.0,-0.0161884762346744,60.0,18.53997611999512,0.0,-8.955501584750891e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,0.0001075546388165,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001132606776081,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83319091796875,0.0,0.0,8.365415851585567e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0001132604156737,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,0.0005372533923946,287.0809631347656,294.1499938964844,296.32720947265625,293.0390014648437,295.8056945800781,296.3800964355469,284.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946768041265383e-08,0.0011460591340437,-0.0590797550976276,0.0,0.0,0.0,-0.0161884762346744,60.0,18.53997611999512,0.0,-8.955501584750891e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0001070363505277,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,0.0001127148789237,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,8.325103408424184e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,0.0001127146242652,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,0.0005346644902601,287.0565795898437,294.1499938964844,296.2742004394531,293.0915832519531,295.8157043457031,296.3264465332031,284.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405581608414,2.2300703506061843e-08,0.0011405358090996,-0.0573952123522758,0.0,0.0,0.0,-0.0158681999891996,60.0,18.41140365600586,0.0,-8.869375989206676e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0001070363505277,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,0.0001127148789237,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,8.325103408424184e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,0.0001127146242652,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,0.0005346644902601,287.0565795898437,294.1499938964844,296.2742004394531,293.0915832519531,295.8157043457031,296.3264465332031,284.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405581608414,2.2300703506061843e-08,0.0011405358090996,-0.0573952123522758,0.0,0.0,0.0,-0.0158681999891996,60.0,18.41140365600586,0.0,-8.869375989206676e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,0.0001067451376002,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79119873046875,0.0,0.0,0.0001124082191381,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.812744140625,0.0,0.0,8.302453352371231e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,0.0001124079644796,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,0.0005332098808139,287.04443359375,294.1499938964844,296.24853515625,293.1164245605469,295.8201599121094,296.300537109375,284.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374545283615,2.1937720973141963e-08,0.0011374325258657,-0.0564485602080822,0.0,0.0,0.0,-0.0156882554292678,60.0,18.358341217041016,0.0,-8.821169927841765e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,0.0001064390817191,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0001120859233196,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,8.278648601844907e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,0.0001120856686611,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,0.0005316811148077,287.0323181152344,294.1499938964844,296.22344970703125,293.14019775390625,295.82427978515625,296.2752380371094,284.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341926874592,2.1556237683739723e-08,0.0011341711506247,-0.0554535016417503,0.0,0.0,0.0,-0.0154991401359438,60.0,18.301549911499023,0.0,-8.770648207701016e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0001057950139511,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,0.0001114076731028,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,8.228552906075493e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.0,0.0,0.0001114074257202,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0005284639191813,287.0081787109375,294.1499938964844,296.1751403808594,293.1843566894531,295.8316345214844,296.2264709472656,284.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273282580077,2.07534505136664e-08,0.0011273075360804,-0.0533589944243431,0.0,0.0,0.0,-0.0151011701673269,60.0,18.18237495422364,0.0,-8.66480434069672e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0001057950139511,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,0.0001114076731028,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,8.228552906075493e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.0,0.0,0.0001114074257202,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0005284639191813,287.0081787109375,294.1499938964844,296.1751403808594,293.1843566894531,295.8316345214844,296.2264709472656,284.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273282580077,2.07534505136664e-08,0.0011273075360804,-0.0533589944243431,0.0,0.0,0.0,-0.0151011701673269,60.0,18.18237495422364,0.0,-8.66480434069672e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,0.000105133105535,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574768066406,0.0,0.0,0.0001107106509152,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,8.177070412784815e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,0.0001107104108086,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,0.0005251576658338,286.9842834472656,294.1499938964844,296.1295166015625,293.2235717773437,295.83770751953125,296.18048095703125,284.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120273838751,1.992845710674373e-08,0.0011202539317309,-0.051205825060606,0.0,0.0,0.0,-0.0146921891719102,60.0,18.055938720703125,0.0,-8.55670023724997e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,0.000105133105535,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574768066406,0.0,0.0,0.0001107106509152,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,8.177070412784815e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,0.0001107104108086,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,0.0005251576658338,286.9842834472656,294.1499938964844,296.1295166015625,293.2235717773437,295.83770751953125,296.18048095703125,284.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120273838751,1.992845710674373e-08,0.0011202539317309,-0.051205825060606,0.0,0.0,0.0,-0.0146921891719102,60.0,18.055938720703125,0.0,-8.55670023724997e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0001044760501827,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.000110018729174,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,8.125964814098552e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0001100184890674,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,0.0005218755686655,286.9605407714844,294.1499938964844,296.0868530273437,293.2573547363281,295.84283447265625,296.13690185546875,284.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132707586511,1.910951574757292e-08,0.001113251550123,-0.0490677691996097,0.0,0.0,0.0,-0.0142862070351839,60.0,17.925010681152344,0.0,-8.450060562381624e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0001044760501827,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.000110018729174,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,8.125964814098552e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0001100184890674,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,0.0005218755686655,286.9605407714844,294.1499938964844,296.0868530273437,293.2573547363281,295.84283447265625,296.13690185546875,284.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132707586511,1.910951574757292e-08,0.001113251550123,-0.0490677691996097,0.0,0.0,0.0,-0.0142862070351839,60.0,17.925010681152344,0.0,-8.450060562381624e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.0001038474802044,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,0.000109356806206,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,8.077075472101569e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,0.0001093565733754,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,0.0005187358474358,286.93701171875,294.1499938964844,296.0473327636719,293.2851867675781,295.8470458984375,296.0961608886719,284.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065715225413,1.8326087314335385e-08,0.0011065532453358,-0.0470218025147914,0.0,0.0,0.0,-0.013897830620408,60.0,17.79034996032715,0.0,-8.348669666702335e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.0001038474802044,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,0.000109356806206,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,8.077075472101569e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,0.0001093565733754,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,0.0005187358474358,286.93701171875,294.1499938964844,296.0473327636719,293.2851867675781,295.8470458984375,296.0961608886719,284.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065715225413,1.8326087314335385e-08,0.0011065532453358,-0.0470218025147914,0.0,0.0,0.0,-0.013897830620408,60.0,17.79034996032715,0.0,-8.348669666702335e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,0.0001035472596413,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,0.0001090406585717,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,8.053724013734609e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,0.0001090404257411,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72100830078125,0.0,0.0,0.0005172362434677,286.9253234863281,294.1499938964844,296.02880859375,293.2967529296875,295.84881591796875,296.07684326171875,284.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033720802515,1.7951904851543077e-08,0.001103354152292,-0.0460444018244743,0.0,0.0,0.0,-0.0137123353779315,60.0,17.72209930419922,0.0,-8.300458631538279e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.0001032616928569,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,0.0001087399359676,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,8.031512697925791e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,0.0001087397031369,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0005158097483217,286.9136962890625,294.1499938964844,296.0111694335937,293.306640625,295.85040283203125,296.0583190917969,284.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003285180777,1.7595978007989288e-08,0.0011003108229488,-0.0451145619153976,0.0,0.0,0.0,-0.0135358879342675,60.0,17.653404235839844,0.0,-8.254729522150228e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103881835937,0.0,0.0,0.0001027389807859,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,0.0001081894879462,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,7.990856829565018e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.0001081892623915,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,0.0005131987854838,286.8905639648437,294.1499938964844,295.9786682128906,293.3212280273437,295.85302734375,296.0236511230469,284.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094757230021,1.694448314992769e-08,0.001094740233384,-0.0434122756123542,0.0,0.0,0.0,-0.0132129155099391,60.0,17.515052795410156,0.0,-8.171352305907932e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103881835937,0.0,0.0,0.0001027389807859,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,0.0001081894879462,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,7.990856829565018e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.0001081892623915,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,0.0005131987854838,286.8905639648437,294.1499938964844,295.9786682128906,293.3212280273437,295.85302734375,296.0236511230469,284.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094757230021,1.694448314992769e-08,0.001094740233384,-0.0434122756123542,0.0,0.0,0.0,-0.0132129155099391,60.0,17.515052795410156,0.0,-8.171352305907932e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0001022813521558,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,0.0001077075721696,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,7.955262117320672e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,0.0001077073538908,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,0.0005109129124321,286.8676452636719,294.1499938964844,295.95001220703125,293.3283996582031,295.85504150390625,295.99200439453125,284.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898790787905,1.6374093192439432e-08,0.0010898627806454,-0.0419215969741344,0.0,0.0,0.0,-0.0129301473498344,60.0,17.37604522705078,0.0,-8.098702153347406e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0001022813521558,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,0.0001077075721696,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,7.955262117320672e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,0.0001077073538908,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,0.0005109129124321,286.8676452636719,294.1499938964844,295.95001220703125,293.3283996582031,295.85504150390625,295.99200439453125,284.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898790787905,1.6374093192439432e-08,0.0010898627806454,-0.0419215969741344,0.0,0.0,0.0,-0.0129301473498344,60.0,17.37604522705078,0.0,-8.098702153347406e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,0.00010187105363,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0001072755039785,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,7.923349767224863e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,0.0001072752856998,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,0.0005088634206913,286.84490966796875,294.1499938964844,295.9237365722656,293.33184814453125,295.85650634765625,295.9633483886719,284.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862688940160297e-08,0.0010854902211576,-0.0405848436057567,0.0,0.0,0.0,-0.0126766245812177,60.0,17.23825454711914,0.0,-8.033840259713544e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,0.00010187105363,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0001072755039785,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,7.923349767224863e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,0.0001072752856998,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,0.0005088634206913,286.84490966796875,294.1499938964844,295.9237365722656,293.33184814453125,295.85650634765625,295.9633483886719,284.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862688940160297e-08,0.0010854902211576,-0.0405848436057567,0.0,0.0,0.0,-0.0126766245812177,60.0,17.23825454711914,0.0,-8.033840259713544e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001014811205095,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,0.0001068648853106,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,7.893020665505901e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,0.0001068646670319,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.0005069157341495,286.8223876953125,294.1499938964844,295.898193359375,293.3355712890625,295.8573608398437,295.936767578125,284.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.5376674156186713e-08,0.0010813346598297,-0.03931425511837,0.0,0.0,0.0,-0.0124356877058744,60.0,17.10591697692871,0.0,-7.97243941974557e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001014811205095,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,0.0001068648853106,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,7.893020665505901e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,0.0001068646670319,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.0005069157341495,286.8223876953125,294.1499938964844,295.898193359375,293.3355712890625,295.8573608398437,295.936767578125,284.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.5376674156186713e-08,0.0010813346598297,-0.03931425511837,0.0,0.0,0.0,-0.0124356877058744,60.0,17.10591697692871,0.0,-7.97243941974557e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0001012931825243,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0001066669647116,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,7.878402539063245e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0001066667537088,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0005059769609943,286.81121826171875,294.1499938964844,295.8857116699219,293.3375244140625,295.85760498046875,295.92401123046875,284.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793472174555,1.51424170979908e-08,0.0010793319670483,-0.0387017726898193,0.0,0.0,0.0,-0.0123195583000779,60.0,17.0421085357666,0.0,-7.942929158843982e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,0.0001011106214718,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,0.0001064747193595,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,7.864203507779166e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,0.0001064745156327,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,0.0005050650797784,286.8000793457031,294.1499938964844,295.8733825683594,293.33953857421875,295.8576965332031,295.9114990234375,284.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774013353511,1.4914874668647826e-08,0.0010773864341899,-0.0381067991256713,0.0,0.0,0.0,-0.0122067565098404,60.0,16.979961395263672,0.0,-7.91431631341766e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.000100760742498,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,0.0001061062721419,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,7.836989243514836e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,0.0001061060684151,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0005033173947595,286.7779846191406,294.1499938964844,295.8492736816406,293.3436584472656,295.85760498046875,295.8871459960937,284.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.4478770182790868e-08,0.0010736570693552,-0.0369663797318935,0.0,0.0,0.0,-0.0119905592873692,60.0,16.860248565673828,0.0,-7.859622286332525e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.000100760742498,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,0.0001061062721419,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,7.836989243514836e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,0.0001061060684151,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0005033173947595,286.7779846191406,294.1499938964844,295.8492736816406,293.3436584472656,295.85760498046875,295.8871459960937,284.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.4478770182790868e-08,0.0010736570693552,-0.0369663797318935,0.0,0.0,0.0,-0.0119905592873692,60.0,16.860248565673828,0.0,-7.859622286332525e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001004326186375,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.621826171875,0.0,0.0,0.0001057607369148,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,7.811468094587326e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.000105760533188,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,0.0005016783834435,286.756103515625,294.1499938964844,295.8258056640625,293.34796142578125,295.8570251464844,295.8635559082031,284.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069785336801033e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878094315528,60.0,16.74717903137207,0.0,-7.80850157866553e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001004326186375,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.621826171875,0.0,0.0,0.0001057607369148,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,7.811468094587326e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.000105760533188,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,0.0005016783834435,286.756103515625,294.1499938964844,295.8258056640625,293.34796142578125,295.8570251464844,295.8635559082031,284.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069785336801033e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878094315528,60.0,16.74717903137207,0.0,-7.80850157866553e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,0.0001001259806798,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,0.0001054378299158,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62628173828125,0.0,0.0,7.787617505528033e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,0.000105437626189,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0005001467070542,286.73443603515625,294.1499938964844,295.8029479980469,293.3523864746094,295.8560485839844,295.8406982421875,284.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.3687578181986737e-08,0.0010668919421732,-0.0348970405757427,0.0,0.0,0.0,-0.0115983337163925,60.0,16.64055633544922,0.0,-7.760878162343944e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,0.0001001259806798,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,0.0001054378299158,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62628173828125,0.0,0.0,7.787617505528033e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,0.000105437626189,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0005001467070542,286.73443603515625,294.1499938964844,295.8029479980469,293.3523864746094,295.8560485839844,295.8406982421875,284.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.3687578181986737e-08,0.0010668919421732,-0.0348970405757427,0.0,0.0,0.0,-0.0115983337163925,60.0,16.64055633544922,0.0,-7.760878162343944e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
