time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,9.984100324800238e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0001051377257681,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,7.765452028252184e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976257324219,0.0,0.0,0.0001051375293172,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0004987232387065,286.7129821777344,294.1499938964844,295.7806701660156,293.3568725585937,295.85467529296875,295.8184509277344,284.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332363657525548e-08,0.0010638546664267,-0.0339678414165973,0.0,0.0,0.0,-0.0114222392439842,60.0,16.540206909179688,0.0,-7.71674848465409e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,9.984100324800238e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0001051377257681,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,7.765452028252184e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976257324219,0.0,0.0,0.0001051375293172,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0004987232387065,286.7129821777344,294.1499938964844,295.7806701660156,293.3568725585937,295.85467529296875,295.8184509277344,284.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332363657525548e-08,0.0010638546664267,-0.0339678414165973,0.0,0.0,0.0,-0.0114222392439842,60.0,16.540206909179688,0.0,-7.71674848465409e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,9.970858809538186e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,0.0001049982820404,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,7.755152910249308e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,0.0001049980928655,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0004980618250556,286.7023620605469,294.1499938964844,295.7697448730469,293.3591613769531,295.8537902832031,295.8076171875,284.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624568676576,1.3167311685435834e-08,0.0010624437127262,-0.0335360579192638,0.0,0.0,0.0,-0.0113404169678688,60.0,16.492916107177734,0.0,-7.696286274949672e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,9.95801601675339e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0001048630365403,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,7.745163748040795e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841979980469,0.0,0.0,0.0001048628473654,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,0.0004974203184247,286.6917724609375,294.1499938964844,295.7589416503906,293.3614196777344,295.8528137207031,295.796875,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610886383801,1.3007228183425925e-08,0.0010610755998641,-0.0331172496080398,0.0,0.0,0.0,-0.0112610608339309,60.0,16.446924209594727,0.0,-7.67646639587838e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,9.933528053807096e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,0.0001046051693265,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,7.726117473794147e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,0.0001046049801516,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,0.0004961972008459,286.6707458496094,294.1499938964844,295.7377319335937,293.3659973144531,295.8506774902344,295.7756652832031,284.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584773262962,1.270198968228442e-08,0.0010584646370261,-0.0323186479508876,0.0,0.0,0.0,-0.0111097367480397,60.0,16.358131408691406,0.0,-7.63874439257961e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,9.933528053807096e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,0.0001046051693265,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,7.726117473794147e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,0.0001046049801516,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,0.0004961972008459,286.6707458496094,294.1499938964844,295.7377319335937,293.3659973144531,295.8506774902344,295.7756652832031,284.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584773262962,1.270198968228442e-08,0.0010584646370261,-0.0323186479508876,0.0,0.0,0.0,-0.0111097367480397,60.0,16.358131408691406,0.0,-7.63874439257961e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,9.911310189636424e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,0.0001043711963575,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718688964844,0.0,0.0,7.708835619268939e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,0.0001043710071826,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,0.0004950873553752,286.64996337890625,294.1499938964844,295.7170104980469,293.3705749511719,295.84820556640625,295.7549743652344,284.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561088565737,1.2425030782026173e-08,0.0010560964001342,-0.031593982130289,0.0,0.0,0.0,-0.010972436517477,60.0,16.275163650512695,0.0,-7.604598550869923e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,9.911310189636424e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,0.0001043711963575,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718688964844,0.0,0.0,7.708835619268939e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,0.0001043710071826,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,0.0004950873553752,286.64996337890625,294.1499938964844,295.7170104980469,293.3705749511719,295.84820556640625,295.7549743652344,284.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561088565737,1.2425030782026173e-08,0.0010560964001342,-0.031593982130289,0.0,0.0,0.0,-0.010972436517477,60.0,16.275163650512695,0.0,-7.604598550869923e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477294921875,0.0,0.0,9.891131776385008e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0001041587092913,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,7.693141378695145e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0001041585201164,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,0.0004940794897265,286.62939453125,294.1499938964844,295.6967163085937,293.3750915527344,295.8453369140625,295.7347412109375,284.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539578506723,1.2173499541745514e-08,0.0010539456270635,-0.0309358015656471,0.0,0.0,0.0,-0.0108477417379617,60.0,16.197668075561523,0.0,-7.573652993642099e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477294921875,0.0,0.0,9.891131776385008e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0001041587092913,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,7.693141378695145e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0001041585201164,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,0.0004940794897265,286.62939453125,294.1499938964844,295.6967163085937,293.3750915527344,295.8453369140625,295.7347412109375,284.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539578506723,1.2173499541745514e-08,0.0010539456270635,-0.0309358015656471,0.0,0.0,0.0,-0.0108477417379617,60.0,16.197668075561523,0.0,-7.573652993642099e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,9.872806549537928e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0001039657217916,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,7.678887050133198e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001039655398926,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,0.000493164116051,286.6090393066406,294.1499938964844,295.6768493652344,293.3795166015625,295.8421936035156,295.71490478515625,284.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520041687414,1.1945046729522346e-08,0.0010519922943785,-0.0303379818797111,0.0,0.0,0.0,-0.0107344891875982,60.0,16.12509536743164,0.0,-7.545601476977026e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,9.872806549537928e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0001039657217916,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,7.678887050133198e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001039655398926,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,0.000493164116051,286.6090393066406,294.1499938964844,295.6768493652344,293.3795166015625,295.8421936035156,295.71490478515625,284.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520041687414,1.1945046729522346e-08,0.0010519922943785,-0.0303379818797111,0.0,0.0,0.0,-0.0107344891875982,60.0,16.12509536743164,0.0,-7.545601476977026e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,9.86451850621961e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.00010387844668,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,7.672440551687032e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,0.000103878264781,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,0.0004927501431666,286.5989685058594,294.1499938964844,295.66705322265625,293.3816833496094,295.8404541015625,295.7051696777344,284.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511212749406,1.1841726710315472e-08,0.0010511094005778,-0.0300675965845584,0.0,0.0,0.0,-0.0106832720339298,60.0,16.091068267822266,0.0,-7.532931789455688e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,9.85640799626708e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0001037930342135,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,7.666132296435535e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,0.0001037928595906,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51318359375,0.0,0.0,0.0004923450760543,286.58892822265625,294.1499938964844,295.6573486328125,293.3838195800781,295.83868408203125,295.6954650878906,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050257240422,1.1740620919908906e-08,0.0010502455988898,-0.0298030022531747,0.0,0.0,0.0,-0.0106331529095768,60.0,16.057666778564453,0.0,-7.520544187400446e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,9.84121288638562e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,0.0001036330213537,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,7.654313958482817e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,0.0001036328467307,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,0.000491586048156,286.5690002441406,294.1499938964844,295.63818359375,293.3879699707031,295.8349914550781,295.6762390136719,284.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048635574989,1.1551184009306326e-08,0.0010486240498721,-0.0293072313070297,0.0,0.0,0.0,-0.0105392327532172,60.0,15.993203163146973,0.0,-7.497362020103537e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,9.84121288638562e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,0.0001036330213537,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,7.654313958482817e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,0.0001036328467307,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,0.000491586048156,286.5690002441406,294.1499938964844,295.63818359375,293.3879699707031,295.8349914550781,295.6762390136719,284.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048635574989,1.1551184009306326e-08,0.0010486240498721,-0.0293072313070297,0.0,0.0,0.0,-0.0105392327532172,60.0,15.993203163146973,0.0,-7.497362020103537e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,9.828308975556864e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,0.0001034971282933,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,7.644276774954051e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0001034969536704,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,0.0004909415147267,286.5493469238281,294.1499938964844,295.61932373046875,293.3919372558594,295.8309020996094,295.6574401855469,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472598951309,1.1390291376756068e-08,0.0010472484864294,-0.0288861449807882,0.0,0.0,0.0,-0.010459472425282,60.0,15.934123039245604,0.0,-7.47770059206232e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,9.828308975556864e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,0.0001034971282933,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,7.644276774954051e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0001034969536704,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,0.0004909415147267,286.5493469238281,294.1499938964844,295.61932373046875,293.3919372558594,295.8309020996094,295.6574401855469,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472598951309,1.1390291376756068e-08,0.0010472484864294,-0.0288861449807882,0.0,0.0,0.0,-0.010459472425282,60.0,15.934123039245604,0.0,-7.47770059206232e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.8162614449393e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,0.0001033702574204,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,7.634905341546983e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,0.0001033700827974,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0004903397639282,286.5298156738281,294.1499938964844,295.6007385253906,293.3956604003906,295.82666015625,295.6387634277344,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459751356393,1.1240077313345864e-08,0.001045963843353,-0.0284929908812046,0.0,0.0,0.0,-0.0103850038722157,60.0,15.877301216125488,0.0,-7.45936716839424e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.8162614449393e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,0.0001033702574204,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,7.634905341546983e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,0.0001033700827974,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0004903397639282,286.5298156738281,294.1499938964844,295.6007385253906,293.3956604003906,295.82666015625,295.6387634277344,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459751356393,1.1240077313345864e-08,0.001045963843353,-0.0284929908812046,0.0,0.0,0.0,-0.0103850038722157,60.0,15.877301216125488,0.0,-7.45936716839424e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,9.806331217987464e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0001032656800816,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,7.627181912539527e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0001032655127346,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,0.0004898437764495,286.5106201171875,294.1499938964844,295.5823974609375,293.3991394042969,295.8220520019531,295.6204833984375,284.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449163382872,1.1116248366249692e-08,0.0010449051624163,-0.0281688868999481,0.0,0.0,0.0,-0.0103236176073551,60.0,15.825321197509766,0.0,-7.444270977430278e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,9.806331217987464e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0001032656800816,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,7.627181912539527e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0001032655127346,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,0.0004898437764495,286.5106201171875,294.1499938964844,295.5823974609375,293.3991394042969,295.8220520019531,295.6204833984375,284.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449163382872,1.1116248366249692e-08,0.0010449051624163,-0.0281688868999481,0.0,0.0,0.0,-0.0103236176073551,60.0,15.825321197509766,0.0,-7.444270977430278e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,9.801623673411086e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,0.0001032161089824,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,7.623519923072308e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,0.0001032159416354,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0004896086174994,286.5010681152344,294.1499938964844,295.57330322265625,293.4007873535156,295.8196716308594,295.6113586425781,284.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057545101778032e-08,0.0010444046929478,-0.0280152335762977,0.0,0.0,0.0,-0.0102945230901241,60.0,15.800009727478027,0.0,-7.437119364794853e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,9.797314123716204e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,0.0001031707215588,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,7.620167889399454e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.0001031705614877,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,0.0004893933655694,286.4915771484375,294.1499938964844,295.5642395019531,293.4023132324219,295.8172607421875,295.602294921875,284.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.1003801425601978e-08,0.0010439449688419,-0.0278745647519826,0.0,0.0,0.0,-0.0102678788825869,60.0,15.77552890777588,0.0,-7.430575976741238e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.789389150682835e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,0.000103087266325,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,7.614003698108718e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0001030871062539,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0004889975534752,286.4726867675781,294.1499938964844,295.5462951660156,293.4051818847656,295.812255859375,295.5842590332031,284.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904958713808812e-08,0.0010430982802063,-0.0276158470660448,0.0,0.0,0.0,-0.0102188708260655,60.0,15.728010177612305,0.0,-7.418547909310291e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.789389150682835e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,0.000103087266325,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,7.614003698108718e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0001030871062539,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0004889975534752,286.4726867675781,294.1499938964844,295.5462951660156,293.4051818847656,295.812255859375,295.5842590332031,284.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904958713808812e-08,0.0010430982802063,-0.0276158470660448,0.0,0.0,0.0,-0.0102188708260655,60.0,15.728010177612305,0.0,-7.418547909310291e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,9.783190762391314e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,0.0001030219937092,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,7.60918264859356e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.0001030218336381,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,0.0004886880051344,286.4541320800781,294.1499938964844,295.5284423828125,293.4076843261719,295.80694580078125,295.5664367675781,284.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827640117838657e-08,0.0010424372740089,-0.0274134613573551,0.0,0.0,0.0,-0.0101805413141846,60.0,15.68417263031006,0.0,-7.409146007830715e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,9.783190762391314e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,0.0001030219937092,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,7.60918264859356e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.0001030218336381,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,0.0004886880051344,286.4541320800781,294.1499938964844,295.5284423828125,293.4076843261719,295.80694580078125,295.5664367675781,284.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827640117838657e-08,0.0010424372740089,-0.0274134613573551,0.0,0.0,0.0,-0.0101805413141846,60.0,15.68417263031006,0.0,-7.409146007830715e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,9.777553350431845e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0001029626218951,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,7.60479670134373e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,0.000102962461824,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0004884063964709,286.4356689453125,294.1499938964844,295.5107116699219,293.4097595214844,295.801513671875,295.5486755371094,284.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757299051533664e-08,0.0010418355232104,-0.0272293388843536,0.0,0.0,0.0,-0.0101456688717007,60.0,15.641416549682615,0.0,-7.400597468176785e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,9.777553350431845e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0001029626218951,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,7.60479670134373e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,0.000102962461824,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0004884063964709,286.4356689453125,294.1499938964844,295.5107116699219,293.4097595214844,295.801513671875,295.5486755371094,284.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757299051533664e-08,0.0010418355232104,-0.0272293388843536,0.0,0.0,0.0,-0.0101456688717007,60.0,15.641416549682615,0.0,-7.400597468176785e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.773564670467748e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0001029206250677,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,7.601694960612804e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,0.0001029204649967,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0004882072098553,286.4175720214844,294.1499938964844,295.4930419921875,293.4114074707031,295.7957458496094,295.5310363769531,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414209682494,1.0707517539287892e-08,0.0010414102580398,-0.0270990319550037,0.0,0.0,0.0,-0.0101209925487637,60.0,15.60177993774414,0.0,-7.394550749495465e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.773564670467748e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0001029206250677,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,7.601694960612804e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,0.0001029204649967,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0004882072098553,286.4175720214844,294.1499938964844,295.4930419921875,293.4114074707031,295.7957458496094,295.5310363769531,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414209682494,1.0707517539287892e-08,0.0010414102580398,-0.0270990319550037,0.0,0.0,0.0,-0.0101209925487637,60.0,15.60177993774414,0.0,-7.394550749495465e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,9.771744953468442e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0001029014529194,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,7.600279059261084e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,0.0001029013001243,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.0004881163185928,286.4085388183594,294.1499938964844,295.4842224121094,293.4120483398437,295.7928161621094,295.5222473144531,284.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412279516458,1.0684797935311964e-08,0.0010412172414362,-0.0270395576953887,0.0,0.0,0.0,-0.0101097356528043,60.0,15.58229923248291,0.0,-7.39179171205251e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,9.770101314643398e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0001028841434163,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,7.599000673508272e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,0.0001028839906211,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,0.000488034216687,286.3995361328125,294.1499938964844,295.47540283203125,293.4125671386719,295.78985595703125,295.513427734375,284.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410518152639,1.0664272132032693e-08,0.0010410411050543,-0.026985827833414,0.0,0.0,0.0,-0.0100995572283864,60.0,15.563034057617188,0.0,-7.389299838678198e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,9.767661686055362e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0001028584520099,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,7.597102376166731e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,0.0001028582992148,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,0.0004879123880527,286.3816833496094,294.1499938964844,295.4577941894531,293.4132385253906,295.7838134765625,295.495849609375,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407899972051,1.0633782743241229e-08,0.0010407792869955,-0.0269060190767049,0.0,0.0,0.0,-0.0100844362750649,60.0,15.52554702758789,0.0,-7.38559933211036e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,9.767661686055362e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0001028584520099,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,7.597102376166731e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,0.0001028582992148,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,0.0004879123880527,286.3816833496094,294.1499938964844,295.4577941894531,293.4132385253906,295.7838134765625,295.495849609375,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407899972051,1.0633782743241229e-08,0.0010407792869955,-0.0269060190767049,0.0,0.0,0.0,-0.0100844362750649,60.0,15.52554702758789,0.0,-7.38559933211036e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,9.766271250555292e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,0.0001028438055072,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,7.596020441269502e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.0001028436527121,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0004878429754171,286.3640441894531,294.1499938964844,295.44012451171875,293.4133605957031,295.7775573730469,295.4782409667969,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406411020085,1.0616372669858265e-08,0.0010406305082142,-0.0268604457378387,0.0,0.0,0.0,-0.0100758057087659,60.0,15.489571571350098,0.0,-7.383486178014209e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,9.766271250555292e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,0.0001028438055072,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,7.596020441269502e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.0001028436527121,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0004878429754171,286.3640441894531,294.1499938964844,295.44012451171875,293.4133605957031,295.7775573730469,295.4782409667969,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406411020085,1.0616372669858265e-08,0.0010406305082142,-0.0268604457378387,0.0,0.0,0.0,-0.0100758057087659,60.0,15.489571571350098,0.0,-7.383486178014209e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,9.765740105649456e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,0.0001028382102958,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,7.595607166877016e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001028380575007,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,0.0004878164909314,286.3465576171875,294.1499938964844,295.42236328125,293.41290283203125,295.7711181640625,295.4606018066406,285.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609668699146368e-08,0.0010405731154605,-0.0268428977578878,0.0,0.0,0.0,-0.0100724827498197,60.0,15.454774856567385,0.0,-7.382672606581765e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
