time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,9.765740105649456e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,0.0001028382102958,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,7.595607166877016e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001028380575007,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,0.0004878164909314,286.3465576171875,294.1499938964844,295.42236328125,293.41290283203125,295.7711181640625,295.4606018066406,285.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609668699146368e-08,0.0010405731154605,-0.0268428977578878,0.0,0.0,0.0,-0.0100724827498197,60.0,15.454774856567385,0.0,-7.382672606581765e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,9.766046423465014e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001028414262691,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,7.595844363095239e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0001028412807499,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0004878317995462,286.329345703125,294.1499938964844,295.4045104980469,293.4118347167969,295.7644348144531,295.4429016113281,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406154906377,1.0613397272152273e-08,0.0010406048968434,-0.0268526580184698,0.0,0.0,0.0,-0.0100743304938077,60.0,15.42119598388672,0.0,-7.383125222304443e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,9.766046423465014e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001028414262691,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,7.595844363095239e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0001028412807499,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0004878317995462,286.329345703125,294.1499938964844,295.4045104980469,293.4118347167969,295.7644348144531,295.4429016113281,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406154906377,1.0613397272152273e-08,0.0010406048968434,-0.0268526580184698,0.0,0.0,0.0,-0.0100743304938077,60.0,15.42119598388672,0.0,-7.383125222304443e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,9.766432049218564e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0001028454862534,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,7.596144132548943e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0001028453407343,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,0.000487851066282,286.32080078125,294.1499938964844,295.3955383300781,293.4110412597656,295.7610168457031,295.4340209960937,285.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040656468831,1.0618158796660282e-08,0.0010406457586213,-0.0268651209771633,0.0,0.0,0.0,-0.0100766913965344,60.0,15.40473747253418,0.0,-7.383702893548616e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,9.767049050424248e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0001028519836836,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,7.596624345751479e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,0.0001028518381644,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0004878819163423,286.31231689453125,294.1499938964844,295.38653564453125,293.4100952148437,295.757568359375,295.42510986328125,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407217778265,1.062580512467548e-08,0.0010407110676169,-0.0268851369619369,0.0,0.0,0.0,-0.0100804818794131,60.0,15.388431549072266,0.0,-7.38463086236152e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,9.769310418050736e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.0001028757906169,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,7.598382217111066e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001028756523737,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0004879948974121,286.2955322265625,294.1499938964844,295.3683776855469,293.4076843261719,295.75048828125,295.4071350097656,285.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409619426354,1.0653899984447436e-08,0.0010409512324258,-0.026958679780364,0.0,0.0,0.0,-0.0100944098085165,60.0,15.356682777404783,0.0,-7.388040756950431e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,9.769310418050736e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.0001028757906169,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,7.598382217111066e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001028756523737,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0004879948974121,286.2955322265625,294.1499938964844,295.3683776855469,293.4076843261719,295.75048828125,295.4071350097656,285.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409619426354,1.0653899984447436e-08,0.0010409512324258,-0.026958679780364,0.0,0.0,0.0,-0.0100944098085165,60.0,15.356682777404783,0.0,-7.388040756950431e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.772084013093264e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.0001029049963108,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,7.600539538543671e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0001029048580676,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,0.0004881334898527,286.2789001464844,294.1499938964844,295.3500061035156,293.404541015625,295.7431945800781,295.3890380859375,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412560077384,1.0688376406164934e-08,0.0010412452975288,-0.0270489268004894,0.0,0.0,0.0,-0.0101114967837929,60.0,15.325235366821287,0.0,-7.392226564206794e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.772084013093264e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.0001029049963108,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,7.600539538543671e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0001029048580676,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,0.0004881334898527,286.2789001464844,294.1499938964844,295.3500061035156,293.404541015625,295.7431945800781,295.3890380859375,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412560077384,1.0688376406164934e-08,0.0010412452975288,-0.0270489268004894,0.0,0.0,0.0,-0.0101114967837929,60.0,15.325235366821287,0.0,-7.392226564206794e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.781793050933628e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001030072307912,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.608090527355671e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.000103007092548,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.0004886185051873,286.2624816894531,294.1499938964844,295.3316955566406,293.4010009765625,295.7357177734375,295.3707580566406,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422890773043,1.0809267259048738e-08,0.0010422782506793,-0.0273653734475374,0.0,0.0,0.0,-0.0101714236661791,60.0,15.29850959777832,0.0,-7.40691277201222e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.781793050933628e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001030072307912,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.608090527355671e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.000103007092548,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.0004886185051873,286.2624816894531,294.1499938964844,295.3316955566406,293.4010009765625,295.7357177734375,295.3707580566406,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422890773043,1.0809267259048738e-08,0.0010422782506793,-0.0273653734475374,0.0,0.0,0.0,-0.0101714236661791,60.0,15.29850959777832,0.0,-7.40691277201222e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.807354945223778e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,0.0001032764121191,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.627971353940666e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0001032762738759,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0004898954066447,286.2462463378906,294.1499938964844,295.31378173828125,293.3973999023437,295.72802734375,295.3521728515625,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450126137584,1.1127690768830693e-08,0.0010450014378875,-0.0281988382339477,0.0,0.0,0.0,-0.0103292819112539,60.0,15.287641525268556,-0.0,-7.445665772820578e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.807354945223778e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,0.0001032764121191,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.627971353940666e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0001032762738759,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0004898954066447,286.2462463378906,294.1499938964844,295.31378173828125,293.3973999023437,295.72802734375,295.3521728515625,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450126137584,1.1127690768830693e-08,0.0010450014378875,-0.0281988382339477,0.0,0.0,0.0,-0.0103292819112539,60.0,15.287641525268556,-0.0,-7.445665772820578e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,9.824753215070814e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.0001034596280078,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,7.641503907507285e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.0001034594897646,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,0.0004907645052298,286.2381896972656,294.1499938964844,295.304931640625,293.39556884765625,295.7240905761719,295.3427734375,285.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468668770045,1.1344439165839049e-08,0.0010468555847182,-0.0287661403417587,0.0,0.0,0.0,-0.0104367369785904,60.0,15.28817653656006,-0.0,-7.472102225847267e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,9.846431203186512e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.000103687896626,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,7.658363756490871e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001036877656588,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,0.0004918473423458,286.2301940917969,294.1499938964844,295.2961730957031,293.3937683105469,295.7201232910156,295.3333435058594,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491758584976,1.1614501360668328e-08,0.0010491642169654,-0.029472941532731,0.0,0.0,0.0,-0.010570615530014,60.0,15.29392433166504,-0.0,-7.505106935923322e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.900400618789718e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001042562289512,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,7.700340211158618e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.000104256090708,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.000494543230161,286.2142639160156,294.1499938964844,295.2789001464844,293.3900756835937,295.7120056152344,295.3143005371094,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549243306741,1.228688883969653e-08,0.0010549121070653,-0.031232513487339,0.0,0.0,0.0,-0.010903937742114,60.0,15.318930625915527,-0.0,-7.587595263203184e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.900400618789718e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001042562289512,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,7.700340211158618e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.000104256090708,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.000494543230161,286.2142639160156,294.1499938964844,295.2789001464844,293.3900756835937,295.7120056152344,295.3143005371094,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549243306741,1.228688883969653e-08,0.0010549121070653,-0.031232513487339,0.0,0.0,0.0,-0.010903937742114,60.0,15.318930625915527,-0.0,-7.587595263203184e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,9.96752642095089e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,0.0001049630882334,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,7.752548845019192e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0001049629572662,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0004978963406756,286.1984558105469,294.1499938964844,295.26190185546875,293.3863830566406,295.70367431640625,295.29510498046875,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620753746479,1.3123207409648785e-08,0.0010620622197166,-0.0334206782281398,0.0,0.0,0.0,-0.0113185318186879,60.0,15.363006591796877,-0.0,-7.690823622397147e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,9.96752642095089e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,0.0001049630882334,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,7.752548845019192e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0001049629572662,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0004978963406756,286.1984558105469,294.1499938964844,295.26190185546875,293.3863830566406,295.70367431640625,295.29510498046875,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620753746479,1.3123207409648785e-08,0.0010620622197166,-0.0334206782281398,0.0,0.0,0.0,-0.0113185318186879,60.0,15.363006591796877,-0.0,-7.690823622397147e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,0.0001004783553071,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001058087873389,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,7.815011485945433e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001058086490957,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0005019079544581,286.1827697753906,294.1499938964844,295.2451477050781,293.3826599121094,295.6950988769531,295.2759094238281,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706322500482,1.4123805236465614e-08,0.0010706181637942,-0.0360380411148071,0.0,0.0,0.0,-0.0118145700544118,60.0,15.42641258239746,-0.0,-7.815244629227892e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,0.0001004783553071,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001058087873389,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,7.815011485945433e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001058086490957,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0005019079544581,286.1827697753906,294.1499938964844,295.2451477050781,293.3826599121094,295.6950988769531,295.2759094238281,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706322500482,1.4123805236465614e-08,0.0010706181637942,-0.0360380411148071,0.0,0.0,0.0,-0.0118145700544118,60.0,15.42641258239746,-0.0,-7.815244629227892e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,0.0001013877481454,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.0001067664197762,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,7.885742525104433e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,0.000106766288809,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0005064505967311,286.1671447753906,294.1499938964844,295.2286376953125,293.37890625,295.6863098144531,295.2568054199219,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803210316225,1.525686599279652e-08,0.0010803057812154,-0.0390010178089141,0.0,0.0,0.0,-0.0123762711882591,60.0,15.505441665649414,-0.0,-7.957340386610667e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,0.0001013877481454,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.0001067664197762,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,7.885742525104433e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,0.000106766288809,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0005064505967311,286.1671447753906,294.1499938964844,295.2286376953125,293.37890625,295.6863098144531,295.2568054199219,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803210316225,1.525686599279652e-08,0.0010803057812154,-0.0390010178089141,0.0,0.0,0.0,-0.0123762711882591,60.0,15.505441665649414,-0.0,-7.957340386610667e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001018742768792,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,0.0001072787563316,299.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,7.923583325464278e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,0.0001072786253644,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0005088808829896,286.1593933105469,294.1499938964844,295.220458984375,293.37701416015625,295.68182373046875,295.2473449707031,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855057043954,1.586306375145341e-08,0.0010854898719117,-0.0405858270823955,0.0,0.0,0.0,-0.0126767922192811,60.0,15.550729751586914,-0.0,-8.03388786607684e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.000102376419818,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,0.0001078075365512,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,7.962638483149931e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.000107807405584,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0005113892257213,286.1516418457031,294.1499938964844,295.2123107910156,293.3751525878906,295.6772766113281,295.2379455566406,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908556869253,1.6488723275642773e-08,0.0010908391559496,-0.0422212034463882,0.0,0.0,0.0,-0.0129869552329182,60.0,15.598790168762209,-0.0,-8.113276805943317e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,0.0001034005108522,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001088859571609,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,8.04228984634392e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0001088858189177,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.000516504747793,286.13623046875,294.1499938964844,295.1961669921875,293.3713684082031,295.66802978515625,295.21942138671875,285.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017662473022,1.7764730131375472e-08,0.0011017485521733,-0.0455554351210594,0.0,0.0,0.0,-0.0136195179075002,60.0,15.700249671936035,-0.0,-8.276395391249025e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,0.0001034005108522,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001088859571609,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,8.04228984634392e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0001088858189177,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.000516504747793,286.13623046875,294.1499938964844,295.1961669921875,293.3713684082031,295.66802978515625,295.21942138671875,285.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017662473022,1.7764730131375472e-08,0.0011017485521733,-0.0455554351210594,0.0,0.0,0.0,-0.0136195179075002,60.0,15.700249671936035,-0.0,-8.276395391249025e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,0.0001044129021465,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,0.0001099520450225,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,8.121031714836136e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0001099519140552,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0005215618875809,286.12091064453125,294.1499938964844,295.18017578125,293.3676147460937,295.6585388183594,295.2013244628906,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125538730993,1.9026172637381933e-08,0.0011125348974019,-0.0488501414656639,0.0,0.0,0.0,-0.0142448684200644,60.0,15.805082321166992,-0.0,-8.439245391400618e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,0.0001044129021465,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,0.0001099520450225,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,8.121031714836136e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0001099519140552,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0005215618875809,286.12091064453125,294.1499938964844,295.18017578125,293.3676147460937,295.6585388183594,295.2013244628906,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125538730993,1.9026172637381933e-08,0.0011125348974019,-0.0488501414656639,0.0,0.0,0.0,-0.0142448684200644,60.0,15.805082321166992,-0.0,-8.439245391400618e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001053461164701,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0001109347649617,299.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,8.193614485207945e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001109346339944,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0005262235063128,286.105712890625,294.1499938964844,295.164306640625,293.36383056640625,295.6488647460937,295.18365478515625,285.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224976042285,2.0188968719025986e-08,0.0011224774643778,-0.0518858209252357,0.0,0.0,0.0,-0.0148213151842355,60.0,15.905768394470217,-0.0,-8.590764366545046e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001053461164701,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0001109347649617,299.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,8.193614485207945e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001109346339944,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0005262235063128,286.105712890625,294.1499938964844,295.164306640625,293.36383056640625,295.6488647460937,295.18365478515625,285.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224976042285,2.0188968719025986e-08,0.0011224774643778,-0.0518858209252357,0.0,0.0,0.0,-0.0148213151842355,60.0,15.905768394470217,-0.0,-8.590764366545046e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0001061122384271,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001117415231419,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,8.253201667685062e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0001117413921747,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0005300504271872,286.09063720703125,294.1499938964844,295.1485595703125,293.3600769042969,295.6390075683594,295.16650390625,285.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306605301797,2.1143556239167083e-08,0.0011306393425911,-0.0543768890202045,0.0,0.0,0.0,-0.0152945425361394,60.0,15.992192268371582,-0.0,-8.716158106381044e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0001061122384271,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001117415231419,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,8.253201667685062e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0001117413921747,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0005300504271872,286.09063720703125,294.1499938964844,295.1485595703125,293.3600769042969,295.6390075683594,295.16650390625,285.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306605301797,2.1143556239167083e-08,0.0011306393425911,-0.0543768890202045,0.0,0.0,0.0,-0.0152945425361394,60.0,15.992192268371582,-0.0,-8.716158106381044e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001064184762071,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,0.0001120640081353,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,8.277020242530853e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,0.000112063884444,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.0005315801827237,286.0831604003906,294.1499938964844,295.14068603515625,293.35821533203125,295.6340026855469,295.1580810546875,285.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339219054207,2.1525128346411293e-08,0.0011339003685861,-0.0553723536431789,0.0,0.0,0.0,-0.0154836950823664,60.0,16.027359008789062,-0.0,-8.7665348758037e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.000106652296381,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.000112310226541,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,8.295205770991743e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,0.0001123100955737,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0005327481194399,286.07574462890625,294.1499938964844,295.1328430175781,293.3563232421875,295.62896728515625,295.1497802734375,285.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364133097231,2.181644909171609e-08,0.0011363915400579,-0.0561322569847106,0.0,0.0,0.0,-0.0156281162053346,60.0,16.054794311523438,-0.0,-8.805093898445193e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,0.0001069664576789,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.0001126410570577,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,8.319640619447455e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.0001126409260905,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0005343174561858,286.0610656738281,294.1499938964844,295.1171569824219,293.35260009765625,295.6187744140625,295.1334228515625,285.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397626949474,2.2207856886780064e-08,0.0011397404596209,-0.057153083384037,0.0,0.0,0.0,-0.0158221628516912,60.0,16.091447830200195,-0.0,-8.857033151343786e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,0.0001069664576789,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.0001126410570577,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,8.319640619447455e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.0001126409260905,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0005343174561858,286.0610656738281,294.1499938964844,295.1171569824219,293.35260009765625,295.6187744140625,295.1334228515625,285.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397626949474,2.2207856886780064e-08,0.0011397404596209,-0.057153083384037,0.0,0.0,0.0,-0.0158221628516912,60.0,16.091447830200195,-0.0,-8.857033151343786e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0001067576449713,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0001124211630667,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,8.303398499265313e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001124210393754,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0005332744331099,286.0466613769531,294.1499938964844,295.1015014648437,293.3489074707031,295.60845947265625,295.1175231933594,285.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375383473932,2.1947565542745906e-08,0.0011375164613127,-0.0564742386341095,0.0,0.0,0.0,-0.0156931336969137,60.0,16.078243255615234,-0.0,-8.822475194847358e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0001067576449713,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0001124211630667,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,8.303398499265313e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001124210393754,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0005332744331099,286.0466613769531,294.1499938964844,295.1015014648437,293.3489074707031,295.60845947265625,295.1175231933594,285.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375383473932,2.1947565542745906e-08,0.0011375164613127,-0.0564742386341095,0.0,0.0,0.0,-0.0156931336969137,60.0,16.078243255615234,-0.0,-8.822475194847358e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
