time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,0.0001059062997228,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0001115246486733,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,8.237182919401675e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.000111524524982,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0005290218396112,286.0326232910156,294.1499938964844,295.0858459472656,293.3452453613281,295.59814453125,295.1021423339844,285.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284676147624,2.0886604445991e-08,0.0011284467764198,-0.0537064447999,0.0,0.0,0.0,-0.0151671823114156,60.0,15.99155616760254,-0.0,-8.682314955876792e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,0.0001059062997228,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0001115246486733,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,8.237182919401675e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.000111524524982,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0005290218396112,286.0326232910156,294.1499938964844,295.0858459472656,293.3452453613281,295.59814453125,295.1021423339844,285.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284676147624,2.0886604445991e-08,0.0011284467764198,-0.0537064447999,0.0,0.0,0.0,-0.0151671823114156,60.0,15.99155616760254,-0.0,-8.682314955876792e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0001053488740581,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0001109376535168,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,8.193826943170279e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,0.0001109375298256,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,0.0005262374179437,286.0249328613281,294.1499938964844,295.0770568847656,293.3432006835937,295.59234619140625,295.0936889648437,285.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225276393815,2.019194411673197e-08,0.0011225074995309,-0.0518935844302177,0.0,0.0,0.0,-0.0148228136822581,60.0,15.921175956726074,-0.0,-8.591153033421507e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.0001048900958267,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,0.0001104545372072,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,8.158144191838801e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001104544135159,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0005239457823336,286.0189819335937,294.1499938964844,295.07012939453125,293.34161376953125,295.5877990722656,295.0871276855469,285.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117639709264,1.9620228997041522e-08,0.0011176200350746,-0.0504011958837509,0.0,0.0,0.0,-0.0145393963903188,60.0,15.861175537109377,-0.0,-8.516485650034158e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001043393931468,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0001098746142815,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,8.115311356959864e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0001098744905903,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0005211948882788,286.0123291015625,294.1499938964844,295.062255859375,293.3398132324219,295.5826416015625,295.0797424316406,285.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117703979834,1.8933960177491823e-08,0.001111751422286,-0.0486093461513519,0.0,0.0,0.0,-0.0141991805285215,60.0,15.785043716430664,-0.0,-8.427286957157777e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0001037711845128,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0001092762613552,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,8.071117190411314e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0001092761449399,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.000518356624525,286.0057373046875,294.1499938964844,295.0543518066406,293.3380126953125,295.57745361328125,295.0723876953125,285.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057155206799,1.822589013045217e-08,0.0011056973598897,-0.0467600896954536,0.0,0.0,0.0,-0.0138481631875038,60.0,15.704771995544434,-0.0,-8.33574631542433e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,0.0001026138415909,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,0.000108057516627,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,7.98110049800016e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001080574074876,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0005125754978507,285.99285888671875,294.1499938964844,295.0384826660156,293.3344421386719,295.567138671875,295.057861328125,285.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093384809792,1.67836926578957e-08,0.0010933680459856,-0.0429920814931392,0.0,0.0,0.0,-0.0131332175806164,60.0,15.536495208740234,-0.0,-8.150839647669272e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,0.0001026138415909,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,0.000108057516627,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,7.98110049800016e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001080574074876,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0005125754978507,285.99285888671875,294.1499938964844,295.0384826660156,293.3344421386719,295.567138671875,295.057861328125,285.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093384809792,1.67836926578957e-08,0.0010933680459856,-0.0429920814931392,0.0,0.0,0.0,-0.0131332175806164,60.0,15.536495208740234,-0.0,-8.150839647669272e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,0.0001014714944176,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001068545680027,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.89225086919032e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,0.0001068544588633,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0005068692844361,285.9803771972656,294.1499938964844,295.0224914550781,293.3309326171875,295.5567932128906,295.04351806640625,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812112595885,1.536020377557179e-08,0.0010811958927661,-0.0392711907625198,0.0,0.0,0.0,-0.0124275330454111,60.0,15.36300277709961,-0.0,-7.970362503328944e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,0.0001014714944176,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001068545680027,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.89225086919032e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,0.0001068544588633,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0005068692844361,285.9803771972656,294.1499938964844,295.0224914550781,293.3309326171875,295.5567932128906,295.04351806640625,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812112595885,1.536020377557179e-08,0.0010811958927661,-0.0392711907625198,0.0,0.0,0.0,-0.0124275330454111,60.0,15.36300277709961,-0.0,-7.970362503328944e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0001003972865873,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001057233675965,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,7.808701047906652e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0001057232584571,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,0.0005015034112147,285.9682312011719,294.1499938964844,295.0063781738281,293.32745361328125,295.5464782714844,295.0292663574219,285.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069764373824,1.4021638072847509e-08,0.00106975028757,-0.0357708185911178,0.0,0.0,0.0,-0.0117639508098363,60.0,15.192181587219238,-0.0,-7.802493939834677e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0001003972865873,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001057233675965,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,7.808701047906652e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0001057232584571,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,0.0005015034112147,285.9682312011719,294.1499938964844,295.0063781738281,293.32745361328125,295.5464782714844,295.0292663574219,285.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069764373824,1.4021638072847509e-08,0.00106975028757,-0.0357708185911178,0.0,0.0,0.0,-0.0117639508098363,60.0,15.192181587219238,-0.0,-7.802493939834677e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,9.942399628926069e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0001046984398271,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,7.732999802101403e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001046983306878,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0004966416745446,285.9564208984375,294.1499938964844,294.99005126953125,293.3240661621094,295.5361328125,295.01513671875,285.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593928163871,1.2808838434352765e-08,0.0010593800107017,-0.0325982049107551,0.0,0.0,0.0,-0.0111627150326967,60.0,15.02989387512207,-0.0,-7.65193846063994e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,9.942399628926069e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0001046984398271,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,7.732999802101403e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001046983306878,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0004966416745446,285.9564208984375,294.1499938964844,294.99005126953125,293.3240661621094,295.5361328125,295.01513671875,285.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593928163871,1.2808838434352765e-08,0.0010593800107017,-0.0325982049107551,0.0,0.0,0.0,-0.0111627150326967,60.0,15.02989387512207,-0.0,-7.65193846063994e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,9.898568532662466e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.000104236874904,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,7.698909030295908e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0001042367730406,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.000494452251587,285.9506530761719,294.1499938964844,294.9818115234375,293.3223571777344,295.5309753417969,295.0080871582031,285.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547235142439,1.2262674431440246e-08,0.0010547112906351,-0.0311691462993621,0.0,0.0,0.0,-0.0108919655904173,60.0,14.953857421875,-0.0,-7.584615957512143e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,9.857139230007306e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0001038006084854,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,7.666685996809974e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,0.0001038004993461,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0004923827946186,285.9449768066406,294.1499938964844,294.9735412597656,293.3207092285156,295.5257873535156,295.0010070800781,285.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503090452402,1.1746437600379522e-08,0.0010502972872927,-0.0298182219266891,0.0,0.0,0.0,-0.0106360465288162,60.0,14.880489349365234,-0.0,-7.521256151221678e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,9.784359281184152e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0001030341954901,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,7.610079046571627e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0001030340936267,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,0.0004887473187409,285.9338073730469,294.1499938964844,294.956787109375,293.3174133300781,295.515380859375,294.9868469238281,285.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425519431009,1.0839549702268414e-08,0.001042541116476,-0.0274446345865726,0.0,0.0,0.0,-0.0101864552125334,60.0,14.745256423950195,-0.0,-7.410593383383457e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,9.784359281184152e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0001030341954901,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,7.610079046571627e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0001030340936267,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,0.0004887473187409,285.9338073730469,294.1499938964844,294.956787109375,293.3174133300781,295.515380859375,294.9868469238281,285.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425519431009,1.0839549702268414e-08,0.001042541116476,-0.0274446345865726,0.0,0.0,0.0,-0.0101864552125334,60.0,14.745256423950195,-0.0,-7.410593383383457e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,9.723359835334122e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,0.0001023918375722,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,7.562634709756821e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,0.0001023917357088,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0004857002932112,285.92291259765625,294.1499938964844,294.9397888183594,293.3141784667969,295.5049133300781,294.9725646972656,285.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360513115301,1.0079451939759565e-08,0.0010360412998124,-0.0254548825323581,0.0,0.0,0.0,-0.0098096411675214,60.0,14.624618530273438,-0.0,-7.318473649320367e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,9.723359835334122e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,0.0001023918375722,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,7.562634709756821e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,0.0001023917357088,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0004857002932112,285.92291259765625,294.1499938964844,294.9397888183594,293.3141784667969,295.5049133300781,294.9725646972656,285.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360513115301,1.0079451939759565e-08,0.0010360412998124,-0.0254548825323581,0.0,0.0,0.0,-0.0098096411675214,60.0,14.624618530273438,-0.0,-7.318473649320367e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,9.673795284470545e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0001018698967527,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,7.524083775933832e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.0001018697948893,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0004832244885619,285.91229248046875,294.1499938964844,294.9225158691406,293.3110046386719,295.494384765625,294.9580993652344,285.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307693155482,9.461836647517431e-09,0.0010307597694918,-0.0238378960639238,0.0,0.0,0.0,-0.009503461420536,60.0,14.51907444000244,-0.0,-7.244045718834968e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,9.673795284470545e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0001018698967527,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,7.524083775933832e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.0001018697948893,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0004832244885619,285.91229248046875,294.1499938964844,294.9225158691406,293.3110046386719,295.494384765625,294.9580993652344,285.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307693155482,9.461836647517431e-09,0.0010307597694918,-0.0238378960639238,0.0,0.0,0.0,-0.009503461420536,60.0,14.51907444000244,-0.0,-7.244045718834968e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,9.64706632657908e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.0001015884263324,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,7.503294182242826e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,0.000101588324469,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.0004818893212359,285.9056396484375,294.1499938964844,294.9112854003906,293.3090209960937,295.48760986328125,294.9486999511719,285.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279210982844,9.128767963773043e-09,0.0010279119014739,-0.022965807467699,0.0,0.0,0.0,-0.0093383453786373,60.0,14.458433151245115,-0.0,-7.204065610721956e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,9.634414163883775e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0001014551962725,299.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,7.493453449569643e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0001014550944091,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0004812573315575,285.9019470214844,294.1499938964844,294.9049072265625,293.30792236328125,295.4837646484375,294.943359375,285.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265723103657,8.971110077027333e-09,0.0010265633463859,-0.0225529856979846,0.0,0.0,0.0,-0.0092601859942078,60.0,14.427366256713867,-0.0,-7.185179384805451e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,9.618291369406506e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001012854045256,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,7.480913336621597e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0001012853099382,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0004804519703611,285.8968505859375,294.1499938964844,294.89599609375,293.306396484375,295.4784240722656,294.9358215332031,285.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248554171994,8.770197013063807e-09,0.0010248466860502,-0.0220268871635198,0.0,0.0,0.0,-0.009160591289401,60.0,14.386651039123535,-0.0,-7.16114811893931e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,9.604261140339077e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0001011376589303,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,7.470000855391845e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001011375643429,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.0004797511501237,285.8918151855469,294.1499938964844,294.8869934082031,293.3049011230469,295.4730529785156,294.92822265625,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233601788058,8.595360867502677e-09,0.001023351564072,-0.0215690564364194,0.0,0.0,0.0,-0.0090739168226718,60.0,14.348872184753418,-0.0,-7.140268110106265e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,9.582212078385056e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0001009054685709,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,7.452851423295215e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0001009053739835,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0004786497738678,285.88189697265625,294.1499938964844,294.8686828613281,293.3019714355469,295.4622497558594,294.9126892089844,285.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210085893049,8.32058333344321e-09,0.0010210003238171,-0.0208494905382394,0.0,0.0,0.0,-0.0089376894757151,60.0,14.281682968139648,-0.0,-7.107514221615929e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,9.582212078385056e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0001009054685709,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,7.452851423295215e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0001009053739835,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0004786497738678,285.88189697265625,294.1499938964844,294.8686828613281,293.3019714355469,295.4622497558594,294.9126892089844,285.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210085893049,8.32058333344321e-09,0.0010210003238171,-0.0208494905382394,0.0,0.0,0.0,-0.0089376894757151,60.0,14.281682968139648,-0.0,-7.107514221615929e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,9.567601227900012e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001007516111712,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,7.441487105097622e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,0.0001007515165838,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,0.0004779199662152,285.8722229003906,294.1499938964844,294.8500061035156,293.2991027832031,295.4512939453125,294.8965148925781,285.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194511851295,8.138492546549969e-09,0.001019443036057,-0.0203726273030042,0.0,0.0,0.0,-0.0088474182412028,60.0,14.22508144378662,-0.0,-7.08585048414534e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,9.567601227900012e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001007516111712,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,7.441487105097622e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,0.0001007515165838,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,0.0004779199662152,285.8722229003906,294.1499938964844,294.8500061035156,293.2991027832031,295.4512939453125,294.8965148925781,285.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194511851295,8.138492546549969e-09,0.001019443036057,-0.0203726273030042,0.0,0.0,0.0,-0.0088474182412028,60.0,14.22508144378662,-0.0,-7.08585048414534e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,9.560260514263064e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0001006743041216,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,7.43577693356201e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0001006742168101,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0004775532870553,285.8627319335937,294.1499938964844,294.8268127441406,293.29351806640625,295.44012451171875,294.8788146972656,285.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186682920902,8.046976418540908e-09,0.001018660259433,-0.0201329588890075,0.0,0.0,0.0,-0.0088020488619804,60.0,14.175809860229492,-0.0,-7.074974917031795e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,9.560260514263064e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0001006743041216,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,7.43577693356201e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0001006742168101,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0004775532870553,285.8627319335937,294.1499938964844,294.8268127441406,293.29351806640625,295.44012451171875,294.8788146972656,285.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186682920902,8.046976418540908e-09,0.001018660259433,-0.0201329588890075,0.0,0.0,0.0,-0.0088020488619804,60.0,14.175809860229492,-0.0,-7.074974917031795e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,9.558764577377588e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0001006585589493,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,7.434614235535264e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001006584643619,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0004774786066263,285.8534240722656,294.1499938964844,294.7954406738281,293.2826538085937,295.4286804199219,294.858154296875,285.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185077553614,8.028294473660935e-09,0.0010184997227042,-0.0200840327888727,0.0,0.0,0.0,-0.0087927831336855,60.0,14.128747940063477,-0.0,-7.072755892068018e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,9.558764577377588e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0001006585589493,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,7.434614235535264e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001006584643619,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0004774786066263,285.8534240722656,294.1499938964844,294.7954406738281,293.2826538085937,295.4286804199219,294.858154296875,285.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185077553614,8.028294473660935e-09,0.0010184997227042,-0.0200840327888727,0.0,0.0,0.0,-0.0087927831336855,60.0,14.128747940063477,-0.0,-7.072755892068018e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,9.55986906774342e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,0.0001006701786536,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,7.435472798533738e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001006700913421,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0004775337583851,285.8488464355469,294.1499938964844,294.7768859863281,293.2753601074219,295.4227600097656,294.8458251953125,285.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186255676671,8.042026600207919e-09,0.0010186175350099,-0.0201199948787689,0.0,0.0,0.0,-0.0087995929643511,60.0,14.104935646057127,-0.0,-7.074387298189323e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,9.56128424149938e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0001006850870908,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,7.436573650920764e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0001006849997793,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,0.0004776044806931,285.8443298339844,294.1499938964844,294.7565002441406,293.2668762207031,295.41668701171875,294.8323669433594,285.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187765583395,8.059640066448992e-09,0.0010187685256823,-0.0201661232858896,0.0,0.0,0.0,-0.0088083259761333,60.0,14.080355644226074,-0.0,-7.0764791360034e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,9.563894127495588e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001007125683827,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,7.43860291549936e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0001007124810712,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0004777348658535,285.8353881835937,294.1499938964844,294.71063232421875,293.2465209960937,295.4041748046875,294.8019104003906,285.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190538596361,8.092109204937971e-09,0.0010190458269789,-0.0202511567622423,0.0,0.0,0.0,-0.0088244210928678,60.0,14.027254104614258,-0.0,-7.080337383058577e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,9.563894127495588e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001007125683827,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,7.43860291549936e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0001007124810712,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0004777348658535,285.8353881835937,294.1499938964844,294.71063232421875,293.2465209960937,295.4041748046875,294.8019104003906,285.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190538596361,8.092109204937971e-09,0.0010190458269789,-0.0202511567622423,0.0,0.0,0.0,-0.0088244210928678,60.0,14.027254104614258,-0.0,-7.080337383058577e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.563875937601551e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,0.0001007123719318,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,7.438588363584131e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,0.0001007122846203,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0004777339636348,285.82666015625,294.1499938964844,294.6584777832031,293.22198486328125,295.39093017578125,294.7658386230469,285.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019051996991,8.091828540557344e-09,0.0010190439643338,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,13.965680122375488,-0.0,-7.080303987549996e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
