time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.563875937601551e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,0.0001007123719318,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,7.438588363584131e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,0.0001007122846203,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0004777339636348,285.82666015625,294.1499938964844,294.6584777832031,293.22198486328125,295.39093017578125,294.7658386230469,285.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019051996991,8.091828540557344e-09,0.0010190439643338,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,13.965680122375488,-0.0,-7.080303987549996e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,9.556599979987368e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0001006357560981,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,7.432929123751819e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0001006356687867,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.0004773705441039,285.8181457519531,294.1499938964844,294.6006774902344,293.193603515625,295.3768615722656,294.7241516113281,285.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182763217017,8.001133089408086e-09,0.0010182682890444,-0.0200128983706235,0.0,0.0,0.0,-0.008779321797192,60.0,13.890809059143066,-0.0,-7.069530028047667e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,9.556599979987368e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0001006357560981,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,7.432929123751819e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0001006356687867,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.0004773705441039,285.8181457519531,294.1499938964844,294.6006774902344,293.193603515625,295.3768615722656,294.7241516113281,285.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182763217017,8.001133089408086e-09,0.0010182682890444,-0.0200128983706235,0.0,0.0,0.0,-0.008779321797192,60.0,13.890809059143066,-0.0,-7.069530028047667e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,9.545077773509548e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.000100514414953,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,7.42396732675843e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001005143276415,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,0.0004767949867527,285.8121337890625,294.1499938964844,294.5558776855469,293.17095947265625,295.36627197265625,294.69110107421875,285.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170504683628,7.857535955224648e-09,0.0010170426685363,-0.0196368228644132,0.0,0.0,0.0,-0.0087081464007496,60.0,13.827527046203612,-0.0,-7.052488371073198e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,9.538973245071249e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.0001004501318675,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.419219036819413e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.000100450044556,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.000476490065921,285.8098449707031,294.1499938964844,294.5378112792969,293.1617126464844,295.36199951171875,294.6778869628906,285.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163990082219,7.781467026291011e-09,0.0010163912083953,-0.0194376017898321,0.0,0.0,0.0,-0.0086704306304454,60.0,13.80023956298828,-0.0,-7.043469452128194e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,9.525466157356276e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0001003078868961,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,7.408713281620294e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0001003078068606,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0004758153518196,285.8057556152344,294.1499938964844,294.50469970703125,293.14459228515625,295.354248046875,294.6532592773437,285.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149602312594,7.61314922215206e-09,0.0010149525478482,-0.0189967695623636,0.0,0.0,0.0,-0.0085869915783405,60.0,13.748048782348633,-0.0,-7.023533044048237e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,9.508930088486522e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.0001001337659545,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,7.395852298941463e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.000100133678643,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0004749893851112,285.8017272949219,294.1499938964844,294.4705505371094,293.1267395019531,295.3463134765625,294.62799072265625,285.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131987510249,7.407105595547136e-09,0.0010131914168596,-0.0184571202844381,0.0,0.0,0.0,-0.0084848506376147,60.0,13.691034317016602,-0.0,-6.99916711255355e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,9.467708150623366e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,9.969966777134688e-05,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,7.363790064118803e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,9.969958773581312e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0004729302600026,285.7938537597656,294.1499938964844,294.3995056152344,293.0889892578125,295.3295288085937,294.57635498046875,285.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008806284517,6.893460469115098e-09,0.001008799416013,-0.0171117577701807,0.0,0.0,0.0,-0.0082302149385213,60.0,13.561307907104492,-0.0,-6.93860897627019e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,9.467708150623366e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,9.969966777134688e-05,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,7.363790064118803e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,9.969958773581312e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0004729302600026,285.7938537597656,294.1499938964844,294.3995056152344,293.0889892578125,295.3295288085937,294.57635498046875,285.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008806284517,6.893460469115098e-09,0.001008799416013,-0.0171117577701807,0.0,0.0,0.0,-0.0082302149385213,60.0,13.561307907104492,-0.0,-6.93860897627019e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,9.406600293004884e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,9.905617480399088e-05,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,7.316261326195672e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,9.905609476845711e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0004698778211604,285.7862243652344,294.1499938964844,294.3253173828125,293.04888916015625,295.3118896484375,294.525390625,285.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022964561358,6.132059304775339e-09,0.0010022902861237,-0.0151172969490289,0.0,0.0,0.0,-0.0078527638688683,60.0,13.409032821655272,-0.0,-6.849325018265517e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,9.406600293004884e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,9.905617480399088e-05,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,7.316261326195672e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,9.905609476845711e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0004698778211604,285.7862243652344,294.1499938964844,294.3253173828125,293.04888916015625,295.3118896484375,294.525390625,285.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022964561358,6.132059304775339e-09,0.0010022902861237,-0.0151172969490289,0.0,0.0,0.0,-0.0078527638688683,60.0,13.409032821655272,-0.0,-6.849325018265517e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,9.328323358204216e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,9.823187428992242e-05,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,7.255379023263231e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,9.823179425438866e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,0.0004659677506424,285.7788391113281,294.1499938964844,294.24859619140625,293.0067749023437,295.2933654785156,294.47760009765625,285.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939561132341,5.156753246637891e-09,0.00099395099096,-0.0125622656196355,0.0,0.0,0.0,-0.0073692654259502,60.0,13.232471466064451,-0.0,-6.73580089483039e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,9.328323358204216e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,9.823187428992242e-05,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,7.255379023263231e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,9.823179425438866e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,0.0004659677506424,285.7788391113281,294.1499938964844,294.24859619140625,293.0067749023437,295.2933654785156,294.47760009765625,285.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939561132341,5.156753246637891e-09,0.00099395099096,-0.0125622656196355,0.0,0.0,0.0,-0.0073692654259502,60.0,13.232471466064451,-0.0,-6.73580089483039e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,9.25481435842812e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,9.745779243530706e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,7.198205275926739e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,9.74577123997733e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0004622958949767,285.7716979980469,294.1499938964844,294.1700134277344,292.9630432128906,295.27392578125,294.4353942871094,285.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861204307526,4.240862327975492e-09,0.000986116239801,-0.0101626673713326,0.0,0.0,0.0,-0.0069152037613093,60.0,13.048494338989258,-0.0,-6.630056503809102e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,9.25481435842812e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,9.745779243530706e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,7.198205275926739e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,9.74577123997733e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0004622958949767,285.7716979980469,294.1499938964844,294.1700134277344,292.9630432128906,295.27392578125,294.4353942871094,285.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861204307526,4.240862327975492e-09,0.000986116239801,-0.0101626673713326,0.0,0.0,0.0,-0.0069152037613093,60.0,13.048494338989258,-0.0,-6.630056503809102e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.21975588425994e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,9.708860307000576e-05,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,7.170937169576064e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,9.708853031042965e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0004605446301866,285.7681884765625,294.1499938964844,294.13018798828125,292.9407043457031,295.2639465332031,294.416015625,285.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823855943977,3.804047743471983e-09,0.0009823817526921,-0.0090181641280651,0.0,0.0,0.0,-0.0066986600868403,60.0,12.956040382385254,-0.0,-6.579917766202925e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,9.18798687052913e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,9.675406181486323e-05,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,7.146228017518297e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,9.675398905528708e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0004589577438309,285.7647399902344,294.1499938964844,294.09014892578125,292.9180908203125,295.2536315917969,294.3984375,285.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790004696696,3.408222148948425e-09,0.00097899697721,-0.0079810274764895,0.0,0.0,0.0,-0.0065024318173527,60.0,12.865158081054688,-0.0,-6.534648377964913e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,9.129976388067008e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,9.6143179689534e-05,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,7.101108349161223e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,9.614309965400024e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0004560599918477,285.7579650878906,294.1499938964844,294.0096435546875,292.8722839355469,295.23260498046875,294.3640441894531,285.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728171862661,2.685430766646845e-09,0.0009728145087137,-0.00608711829409,0.0,0.0,0.0,-0.006144103128463,60.0,12.686762809753418,-0.0,-6.452388134903232e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,9.129976388067008e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,9.6143179689534e-05,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,7.101108349161223e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,9.614309965400024e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0004560599918477,285.7579650878906,294.1499938964844,294.0096435546875,292.8722839355469,295.23260498046875,294.3640441894531,285.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728171862661,2.685430766646845e-09,0.0009728145087137,-0.00608711829409,0.0,0.0,0.0,-0.006144103128463,60.0,12.686762809753418,-0.0,-6.452388134903232e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,9.084109478862956e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.566017979523168e-05,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,7.06543360138312e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,9.566010703565551e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0004537688801065,285.7513732910156,294.1499938964844,293.9291687011719,292.8260498046875,295.2108154296875,294.3352966308594,285.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679293143562,2.1139496819699843e-09,0.0009679272188805,-0.00458963541314,0.0,0.0,0.0,-0.0058607924729585,60.0,12.518647193908691,-0.0,-6.387716666722555e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,9.084109478862956e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.566017979523168e-05,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,7.06543360138312e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,9.566010703565551e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0004537688801065,285.7513732910156,294.1499938964844,293.9291687011719,292.8260498046875,295.2108154296875,294.3352966308594,285.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679293143562,2.1139496819699843e-09,0.0009679272188805,-0.00458963541314,0.0,0.0,0.0,-0.0058607924729585,60.0,12.518647193908691,-0.0,-6.387716666722555e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,9.050314838532358e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,9.530429815640672e-05,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,7.039148476906121e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,9.53042253968306e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0004520807706285,285.7449645996094,294.1499938964844,293.84930419921875,292.7797546386719,295.1881103515625,294.31219482421875,285.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643277153372,1.692870288394488e-09,0.0009643260273151,-0.0034862381871789,0.0,0.0,0.0,-0.0056520430371165,60.0,12.364190101623535,-0.0,-6.340273017713116e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,9.050314838532358e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,9.530429815640672e-05,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,7.039148476906121e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,9.53042253968306e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0004520807706285,285.7449645996094,294.1499938964844,293.84930419921875,292.7797546386719,295.1881103515625,294.31219482421875,285.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643277153372,1.692870288394488e-09,0.0009643260273151,-0.0034862381871789,0.0,0.0,0.0,-0.0056520430371165,60.0,12.364190101623535,-0.0,-6.340273017713116e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,9.031207446241753e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,9.51030888245441e-05,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,7.024287333479151e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.510301606496796e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0004511263396125,285.7399597167969,294.1499938964844,293.7862854003906,292.74298095703125,295.1692810058594,294.2973022460937,285.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622913203202,1.4547899551686783e-09,0.0009622898651286,-0.0028623663820326,0.0,0.0,0.0,-0.0055340146645903,60.0,12.250919342041016,-0.0,-6.313526768053634e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,9.027274063555524e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,9.506166679784656e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,7.021227793302387e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,9.506160131422804e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0004509298596531,285.7387390136719,294.1499938964844,293.7707214355469,292.7338256835937,295.1645202636719,294.2939453125,285.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618721087463,1.4057790487242983e-09,0.0009618707117624,-0.0027339367661625,0.0,0.0,0.0,-0.0055097173899412,60.0,12.223743438720703,-0.0,-6.308027877821587e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,9.018954006023704e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,9.497405699221416e-05,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,7.014757284196094e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,9.497398423263804e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.000450514286058,285.7356872558594,294.1499938964844,293.7320861816406,292.71112060546875,295.1523742675781,294.2862548828125,285.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609854314476,1.302105423484079e-09,0.000960984150879,-0.0024622660130262,0.0,0.0,0.0,-0.0054583218879997,60.0,12.158208847045898,-0.0,-6.296403398664553e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.012006921693684e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,9.490088996244594e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,7.00935343047604e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,9.490082447882742e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0004501672519836,285.7326965332031,294.1499938964844,293.6940002441406,292.68865966796875,295.1400451660156,294.27935791015625,285.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602446807548,1.215531120202229e-09,0.0009602434583939,-0.0022354032844305,0.0,0.0,0.0,-0.0054154014214873,60.0,12.095377922058104,-0.0,-6.286705200864162e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,9.017696720547974e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,9.496080747339876e-05,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,7.013778667896986e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,9.496074198978022e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0004504514799918,285.72900390625,294.1499938964844,293.61981201171875,292.6446838378906,295.1180419921875,294.2666931152344,285.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005413306062109,8.662006667492506e-10,0.000541329733096,-0.0017359242774546,0.0,0.0,0.0,-0.0031515541486442,60.0,10.70366096496582,-0.0,-6.294642673765338e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,9.017696720547974e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,9.496080747339876e-05,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,7.013778667896986e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,9.496074198978022e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0004504514799918,285.72900390625,294.1499938964844,293.61981201171875,292.6446838378906,295.1180419921875,294.2666931152344,285.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005413306062109,8.662006667492506e-10,0.000541329733096,-0.0017359242774546,0.0,0.0,0.0,-0.0031515541486442,60.0,10.70366096496582,-0.0,-6.294642673765338e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,9.006257459986955e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,9.484034671913832e-05,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,7.004881626926363e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,9.48402812355198e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0004498800844885,285.7266540527344,294.1499938964844,293.5487670898437,292.6023254394531,295.0930480957031,294.2561340332031,285.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005885055870749,7.721309702724e-10,0.0005885048303753,-0.0014414393808692,0.0,0.0,0.0,-0.0033460878767073,60.0,9.839799880981444,-0.0,-6.278680331206489e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,9.006257459986955e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,9.484034671913832e-05,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,7.004881626926363e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,9.48402812355198e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0004498800844885,285.7266540527344,294.1499938964844,293.5487670898437,292.6023254394531,295.0930480957031,294.2561340332031,285.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005885055870749,7.721309702724e-10,0.0005885048303753,-0.0014414393808692,0.0,0.0,0.0,-0.0033460878767073,60.0,9.839799880981444,-0.0,-6.278680331206489e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,9.002369188237935e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,9.479940490564331e-05,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,7.001857011346146e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.47993394220248e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.0004496858746279,285.7254943847656,294.1499938964844,293.48150634765625,292.5619506835937,295.0639953613281,294.2458801269531,285.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004588646115735,5.942384362356279e-10,0.000458864000393,-0.0011033985065296,0.0,0.0,0.0,-0.0026139083784073,60.0,8.146979331970215,-0.0,-6.273258179589902e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,9.002369188237935e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,9.479940490564331e-05,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,7.001857011346146e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.47993394220248e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.0004496858746279,285.7254943847656,294.1499938964844,293.48150634765625,292.5619506835937,295.0639953613281,294.2458801269531,285.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004588646115735,5.942384362356279e-10,0.000458864000393,-0.0011033985065296,0.0,0.0,0.0,-0.0026139083784073,60.0,8.146979331970215,-0.0,-6.273258179589902e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,3.130124241579324e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,3.296175418654457e-05,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.434545967844315e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,3.2961732358671725e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001563557889312,285.7364501953125,294.1499938964844,293.41864013671875,292.5240478515625,295.0291748046875,294.2342224121094,285.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335356304887,4.17165829658117e-10,0.0003335352230351,-0.0007632008637301,0.0,0.0,0.0,-0.0018787109293043,60.0,6.577660083770752,-0.0,-7.584072925226337e-09,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,3.130124241579324e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,3.296175418654457e-05,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.434545967844315e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,3.2961732358671725e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001563557889312,285.7364501953125,294.1499938964844,293.41864013671875,292.5240478515625,295.0291748046875,294.2342224121094,285.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335356304887,4.17165829658117e-10,0.0003335352230351,-0.0007632008637301,0.0,0.0,0.0,-0.0018787109293043,60.0,6.577660083770752,-0.0,-7.584072925226337e-09,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,2.6260286176693622e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,2.7653381039272062e-05,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,2.042470805463381e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,2.7653361030388623e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0001311752421315,285.7392272949219,294.1499938964844,293.3890686035156,292.5061340332031,295.0246276855469,294.2338256835937,285.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002630446106195,3.331797338024245e-10,0.0002630442904774,-0.000612890929915,0.0,0.0,0.0,-0.0014842179371044,60.0,5.6215643882751465,-0.0,-5.337996711318738e-09,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,1.979846274480224e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,2.084876177832484e-05,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,1.53988348756684e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,2.084874540742021e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,9.889717330224812e-05,285.73944091796875,294.1499938964844,293.3608093261719,292.4889831542969,295.0210876464844,294.2342224121094,285.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002109556808136,2.6385282847485314e-10,0.0002109554188791,-0.0004827182856388,0.0,0.0,0.0,-0.0011882537510246,60.0,4.8323073387146,-0.0,-3.034186901729185e-09,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,1.1337383512000088e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,1.1938825991819613e-05,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,8.817983143671881e-06,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,1.1938816896872597e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,5.663243791786954e-05,285.7422790527344,294.1499938964844,293.30865478515625,292.4572448730469,295.01727294921875,294.23516845703125,285.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208036919706,1.5109466455776044e-10,0.0001208035464514,-0.0002764270466286,0.0,0.0,0.0,-0.0006804525037296,60.0,3.5524742603302,-0.0,-9.949586710078502e-10,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,1.1337383512000088e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,1.1938825991819613e-05,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,8.817983143671881e-06,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,1.1938816896872597e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,5.663243791786954e-05,285.7422790527344,294.1499938964844,293.30865478515625,292.4572448730469,295.01727294921875,294.23516845703125,285.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208036919706,1.5109466455776044e-10,0.0001208035464514,-0.0002764270466286,0.0,0.0,0.0,-0.0006804525037296,60.0,3.5524742603302,-0.0,-9.949586710078502e-10,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
