time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,5.810390121041564e-06,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,6.11862833466148e-06,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,4.519201411312679e-06,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,6.118623787187971e-06,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,2.9024029572610743e-05,285.74334716796875,294.1499938964844,293.2628173828125,292.42919921875,295.0160217285156,294.2356872558594,285.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.191171269165352e-05,7.743577307151027e-11,6.191163993207738e-05,-0.0001416684244759,0.0,0.0,0.0,-0.0003487308567855,60.0,2.630271673202514,-0.0,-2.613304017629048e-10,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,5.810390121041564e-06,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,6.11862833466148e-06,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,4.519201411312679e-06,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,6.118623787187971e-06,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,2.9024029572610743e-05,285.74334716796875,294.1499938964844,293.2628173828125,292.42919921875,295.0160217285156,294.2356872558594,285.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.191171269165352e-05,7.743577307151027e-11,6.191163993207738e-05,-0.0001416684244759,0.0,0.0,0.0,-0.0003487308567855,60.0,2.630271673202514,-0.0,-2.613304017629048e-10,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,3.412628984733601e-06,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,3.5936670883529587e-06,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,2.6542722935118945e-06,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,3.593664587242529e-06,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.7046746506821364e-05,285.7433776855469,294.1499938964844,293.2358093261719,292.41265869140625,295.0158386230469,294.2358093261719,285.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.636246037785895e-05,4.548025844819392e-11,3.636241672211327e-05,-8.320596680277959e-05,0.0,0.0,0.0,-0.0002048192982329,60.0,2.171407699584961,-0.0,-9.014829160935987e-11,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.570515334809897e-06,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.7068799681728706e-06,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9992937723145587e-06,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.706877921809792e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2840224371757358e-05,285.743408203125,294.1499938964844,293.223876953125,292.40533447265625,295.01580810546875,294.2358093261719,285.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.73921850748593e-05,3.4260049658341174e-11,2.739215051406063e-05,-6.267808930715546e-05,0.0,0.0,0.0,-0.0001542919198982,60.0,1.999113202095032,-0.0,-5.1146951257630136e-11,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,9.912064342643134e-07,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,1.043789438881504e-06,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,7.709399483246671e-07,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,1.0437887567604776e-06,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,4.951269147568382e-06,285.7431945800781,294.1499938964844,293.1958312988281,292.3880615234375,295.015869140625,294.23583984375,285.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0560523151070813e-05,1.3208798638197903e-11,1.0560510418144986e-05,-2.4165674403775483e-05,0.0,0.0,0.0,-5.948454781901091e-05,60.0,1.6118084192276,-0.0,-7.605146547240427e-12,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,8.571222451791982e-07,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,9.025921485772416e-07,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,6.66651999381429e-07,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,9.02591523299634e-07,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,4.28149269282585e-06,285.7430725097656,294.1499938964844,293.1925048828125,292.3860168457031,295.0158996582031,294.2358093261719,285.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.131913429882845e-06,1.1421946721767996e-11,9.131902515946422e-06,-2.0896615751553327e-05,0.0,0.0,0.0,-5.143760063219816e-05,60.0,1.5656671524047852,-0.0,-5.686760090606313e-12,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,4.5324682673708594e-07,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,4.772913371198229e-07,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,3.525260297010391e-07,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,4.772909960593097e-07,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,2.264056092826649e-06,285.7430725097656,294.1499938964844,293.1798400878906,292.3782043457031,295.0158996582031,294.2358093261719,285.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.829644694837043e-06,6.040612888363883e-12,4.8296387831214815e-06,-1.105125920730643e-05,0.0,0.0,0.0,-2.7203976060263813e-05,60.0,1.4296140670776367,-0.0,-1.5901896769851542e-12,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,2.040808055880916e-07,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,2.149071747226117e-07,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,1.587298328331599e-07,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,2.149070326140645e-07,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,1.019423280013143e-06,285.7430725097656,294.1499938964844,293.1693115234375,292.3717041015625,295.0158996582031,294.2358093261719,285.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.175322833863902e-06,2.7205772357152824e-12,2.175320105379797e-06,-4.977138814865612e-06,0.0,0.0,0.0,-1.2252843589521945e-05,60.0,1.3198294639587402,-0.0,-3.2239155464165725e-13,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,3.901889922275359e-09,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,4.108883455700152e-09,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,3.0348095148013954e-09,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,4.108880347075683e-09,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,1.949070060902613e-08,285.7430114746094,294.1499938964844,293.1549377441406,292.3628234863281,295.01593017578125,294.2358093261719,285.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.114301788149533e-08,5.1531678636708086e-14,4.114296459079014e-08,-9.442857873409596e-08,0.0,0.0,0.0,-2.318120095878841e-07,60.0,1.1526209115982056,-0.0,-1.1784995711764675e-16,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,3.901889922275359e-09,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,4.108883455700152e-09,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,3.0348095148013954e-09,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,4.108880347075683e-09,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,1.949070060902613e-08,285.7430114746094,294.1499938964844,293.1549377441406,292.3628234863281,295.01593017578125,294.2358093261719,285.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.114301788149533e-08,5.1531678636708086e-14,4.114296459079014e-08,-9.442857873409596e-08,0.0,0.0,0.0,-2.318120095878841e-07,60.0,1.1526209115982056,-0.0,-1.1784995711764675e-16,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,-8.25099710777266e-10,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,-8.68870808634625e-10,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,-6.41745545593153e-10,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,-8.688701980119613e-10,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,-4.121533780931941e-09,285.74298095703125,294.1499938964844,293.1499938964844,292.3597717285156,295.01593017578125,294.2358093261719,285.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,8.633604942076545e-09,-1.0840998509054761e-14,-8.633594283935508e-09,1.9858031663488883e-08,0.0,0.0,0.0,4.864705260843039e-08,60.0,1.039449691772461,-0.0,-5.2697766038538396e-18,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,-8.25099710777266e-10,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,-8.68870808634625e-10,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,-6.41745545593153e-10,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,-8.688701980119613e-10,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,-4.121533780931941e-09,285.74298095703125,294.1499938964844,293.1499938964844,292.3597717285156,295.01593017578125,294.2358093261719,285.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,8.633604942076545e-09,-1.0840998509054761e-14,-8.633594283935508e-09,1.9858031663488883e-08,0.0,0.0,0.0,4.864705260843039e-08,60.0,1.039449691772461,-0.0,-5.2697766038538396e-18,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.6096177302425968e-11,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,-2.748056469881188e-11,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-2.029706784589802e-11,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.7480545616853647e-11,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,-1.303554764131576e-10,285.7434387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,2.8452706857251537e-10,-3.577278481303823e-16,-2.8452670775003236e-10,6.463974355774833e-10,0.0,0.0,0.0,1.6007106751203535e-09,60.0,0.9903467893600464,-0.0,-5.271486738377982e-21,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-1.0233795148112401e-12,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,-1.0776692038749758e-12,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-7.95963447063064e-13,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-1.077668444933455e-12,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,-5.111979849842241e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,8.553487779172642e-12,-1.4573264723236788e-17,-8.553473034023096e-12,2.0211270157499683e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.9619581699371338,-0.0,-8.106861621135805e-24,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,-2.69417300968744e-13,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,-1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,7.539406382192637e-13,-4.738826739448916e-18,-7.53935867729705e-13,2.15589763923052e-12,0.0,0.0,0.0,0.0,60.0,0.8840108513832092,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,-2.69417300968744e-13,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,-1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,7.539406382192637e-13,-4.738826739448916e-18,-7.53935867729705e-13,2.15589763923052e-12,0.0,0.0,0.0,0.0,60.0,0.8840108513832092,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204132786144696e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.8516297936439514,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204132786144696e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.8212822675704956,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204132786144696e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.7641350626945496,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204132786144696e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.7641350626945496,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120412865024164e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.7132205963134766,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120412865024164e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.7132205963134766,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120412865024164e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.6672824621200562,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120412865024164e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.6672824621200562,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204124514338586e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.6271718144416809,-0.0,-1.5618361812543788e-33,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204124514338586e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.625500500202179,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120412037843552e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.6063665151596069,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.161731662224364e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5880022048950195,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606791594234484e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5527098178863525,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606791594234484e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5527098178863525,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606769880743405e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5201383233070374,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606769880743405e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5201383233070374,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606752303155388e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4899628460407257,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606752303155388e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4899628460407257,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606740929421973e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4619284868240356,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606740929421973e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4619284868240356,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.5019948546963515e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.4488652348518371,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606737827494668e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4362430274486542,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606728521712777e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4118403494358063,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606728521712777e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4118403494358063,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
