time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,-2.69417300968744e-13,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,-1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.90156549360887e-12,-2.079084762042073e-18,1.901567662013215e-12,-2.1810830051760544e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3890380263328552,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,-2.69417300968744e-13,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,-1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.90156549360887e-12,-2.079084762042073e-18,1.901567662013215e-12,-2.1810830051760544e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3890380263328552,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120403766037426e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.3677000701427459,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120403766037426e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.3677000701427459,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120403766037426e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.3477064669132232,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120403766037426e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.3477064669132232,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.1617233904182395e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3360664248466491,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,-2.69417300968744e-13,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,-1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,7.539406382192637e-13,-4.7388172268718696e-18,-7.53935867729705e-13,2.15589763923052e-12,0.0,0.0,0.0,0.0,60.0,0.3269788920879364,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.5019915459739005e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.3097000122070312,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.5019915459739005e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.3097000122070312,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,-2.69417300968744e-13,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,-1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.90156549360887e-12,-2.0790843484517672e-18,1.901567662013215e-12,-2.1810830051760544e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2932264506816864,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,-2.69417300968744e-13,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,-1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.90156549360887e-12,-2.0790843484517672e-18,1.901567662013215e-12,-2.1810830051760544e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2932264506816864,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.161722976827933e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2777479887008667,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.161722976827933e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2777479887008667,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606711978100526e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2631643414497375,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606711978100526e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2631643414497375,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.12040666116957e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.2561084926128387,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204058339889574e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.2492478191852569,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501992786744819e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.2363231480121612,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501992786744819e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.2363231480121612,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204058339889574e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.2241275161504745,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204058339889574e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.2241275161504745,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204058339889574e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.212627038359642,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204058339889574e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.212627038359642,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120405006808345e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.2017655223608017,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120405006808345e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.2017655223608017,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120404593218039e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1954929530620575,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120404179627732e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1902891546487808,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.5019903052029825e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.1807526499032974,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.5019903052029825e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.1807526499032974,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120403766037426e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1717108935117721,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120403766037426e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1717108935117721,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.12040335244712e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1630403846502304,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.12040335244712e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1630403846502304,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.12040335244712e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1548519879579544,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.12040335244712e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1548519879579544,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1204029388568135e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1507476568222046,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120402111676201e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1467535346746444,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120401698085896e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1394704580307006,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120401698085896e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.1394704580307006,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120400457314977e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.132570594549179,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
