time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120400457314977e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.132570594549179,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,-2.69417300968744e-13,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,-1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.90156549360887e-12,-2.0790802125487045e-18,1.901567662013215e-12,-2.1810830051760544e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1260315328836441,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,-2.69417300968744e-13,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,-1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.90156549360887e-12,-2.0790802125487045e-18,1.901567662013215e-12,-2.1810830051760544e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1260315328836441,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501986169299919e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.1198341697454452,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501986169299919e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.1198341697454452,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606666483166843e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1163105145096778,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.161720495286094e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1132361739873886,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606685094730618e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1078120619058609,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606685094730618e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1078120619058609,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606647871603053e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1025948747992515,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606647871603053e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1025948747992515,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501980379035631e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0976333171129226,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501980379035631e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0976333171129226,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120393839870075e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0929127112030983,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120393839870075e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0929127112030983,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.828125,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120393426279769e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0904594138264656,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120393426279769e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0880715250968933,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203921855088495e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0838549137115478,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203921855088495e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0838549137115478,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.16171098270905e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0798410847783088,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.16171098270905e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0798410847783088,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606589968960177e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0760758444666862,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606589968960177e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0760758444666862,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606577561250986e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0724352300167083,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606577561250986e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0724352300167083,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,-2.69417300968744e-13,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,-1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.557071733857221e-12,5.8066191995450185e-19,4.557070866495483e-12,-6.518063866423063e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0703660547733306,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501976243132568e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0685092210769653,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501976243132568e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0652825310826301,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501976243132568e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0652825310826301,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203888767864e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0622034519910812,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203888767864e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0622034519910812,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.1617080875769065e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0592692382633686,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,2.69417300968744e-13,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.1617080875769065e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0592692382633686,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606540338123421e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0565290041267871,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606540338123421e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0565290041267871,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203868088348695e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0550358109176158,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203863952445624e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0535825826227664,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203868088348695e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.051076341420412,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.74346923828125,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203868088348695e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.051076341420412,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203863952445624e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0486846789717674,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0157775878906,294.2358703613281,285.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203863952445624e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0486846789717674,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
