time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892840,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3785400390625,291.3785400390625,295.0157775878906,294.2358703613281,285.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203868088348695e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0034750141203403,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.37567138671875,291.37567138671875,295.0157775878906,294.2358703613281,285.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203863952445624e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0033738736528903,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.37310791015625,291.37310791015625,295.0157775878906,294.2358703613281,285.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.161706019625374e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032741725444793,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.3687438964844,291.3687438964844,295.0157775878906,294.2358703613281,285.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501973348000424e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0031235399655997,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.3687438964844,291.3687438964844,295.0157775878906,294.2358703613281,285.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501973348000424e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0031235399655997,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.36541748046875,291.36541748046875,295.0157775878906,294.2358703613281,285.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501973348000424e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0029314158018678,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.36541748046875,291.36541748046875,295.0157775878906,294.2358703613281,285.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501973348000424e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0029314158018678,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3630676269531,291.3630676269531,295.0157775878906,294.2358703613281,285.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203863952445624e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0027546661440283,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3630676269531,291.3630676269531,295.0157775878906,294.2358703613281,285.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203863952445624e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0027546661440283,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3616638183594,291.3616638183594,295.0157775878906,294.2358703613281,285.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203863952445624e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.002590446267277,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3616638183594,291.3616638183594,295.0157775878906,294.2358703613281,285.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.1203863952445624e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.002590446267277,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3612976074219,291.3612976074219,295.0157775878906,294.2358703613281,285.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.12038556806395e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0025140123907476,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.36114501953125,291.36114501953125,295.0157775878906,294.2358703613281,285.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.12038556806395e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0024398695677518,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.36151123046875,291.36151123046875,295.0157775878906,294.2358703613281,285.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.5019721072295055e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0022962475195527,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.36151123046875,291.36151123046875,295.0157775878906,294.2358703613281,285.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.5019721072295055e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0022962475195527,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3627014160156,291.3627014160156,295.0157775878906,294.2358703613281,285.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120384740883337e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.002162906108424,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3627014160156,291.3627014160156,295.0157775878906,294.2358703613281,285.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120384740883337e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.002162906108424,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3646545410156,291.3646545410156,295.0157775878906,294.2358703613281,285.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120384327293031e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.002037517959252,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3646545410156,291.3646545410156,295.0157775878906,294.2358703613281,285.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120384327293031e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.002037517959252,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3673400878906,291.3673400878906,295.0157775878906,294.2358703613281,285.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120384327293031e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0019199381349608,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3673400878906,291.3673400878906,295.0157775878906,294.2358703613281,285.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120384327293031e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0019199381349608,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.3689270019531,291.3689270019531,295.0157775878906,294.2358703613281,285.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.161703951673845e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0018647103570401,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.3706970214844,291.3706970214844,295.0157775878906,294.2358703613281,285.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.5019708664585875e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0018227613763883,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.3747253417969,291.3747253417969,295.0157775878906,294.2358703613281,285.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.161703538083538e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017152018845081,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.3747253417969,291.3747253417969,295.0157775878906,294.2358703613281,285.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.161703538083538e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017152018845081,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3793640136719,291.3793640136719,295.0157775878906,294.2358703613281,285.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606506216923157e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016568031860515,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3793640136719,291.3793640136719,295.0157775878906,294.2358703613281,285.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606506216923157e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016568031860515,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,-2.69417300968744e-13,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,-1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.38458251953125,291.38458251953125,295.0157775878906,294.2358703613281,285.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.557071733857221e-12,5.806694679775911e-19,4.557070866495483e-12,-6.518063866423063e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0015505538322031,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,-2.5584487870281013e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,-2.69417300968744e-13,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,-1.9899086176576602e-13,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,-2.6941711123336376e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,-1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.38458251953125,291.38458251953125,295.0157775878906,294.2358703613281,285.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.557071733857221e-12,5.806694679775911e-19,4.557070866495483e-12,-6.518063866423063e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0015505538322031,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3902893066406,291.3902893066406,295.0157775878906,294.2358703613281,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.46064989790928e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014547061873599,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.3902893066406,291.3902893066406,295.0157775878906,294.2358703613281,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.46064989790928e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014547061873599,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.3933410644531,291.3933410644531,295.0157775878906,294.2358703613281,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.5019704528682804e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0014108793111518,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.3965148925781,291.3965148925781,295.0157775878906,294.2358703613281,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501968798507055e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0013810145901516,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.4031677246094,291.4031677246094,295.0157775878906,294.2358703613281,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120381845751193e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0012963288463652,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.4031677246094,291.4031677246094,295.0157775878906,294.2358703613281,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120381845751193e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,0.0012963288463652,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.41021728515625,291.41021728515625,295.0157775878906,294.2358703613281,285.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.161701056541699e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012205179082229,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.41021728515625,291.41021728515625,295.0157775878906,294.2358703613281,285.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,3.520761156575181e-12,-6.161701056541699e-18,-3.520755085043015e-12,3.1299251385119575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012205179082229,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.4176330566406,291.4176330566406,295.0157775878906,294.2358703613281,285.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606481401504777e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011991529027,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,291.4176330566406,291.4176330566406,295.0157775878906,294.2358703613281,285.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.845908191924761e-12,-1.4606481401504777e-18,1.8459097098078026e-12,-3.862559577738622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011991529027,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,2.5584487870281013e-13,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,2.69417300968744e-13,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,1.9899086176576602e-13,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,2.6941711123336376e-13,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,1.2779949624605602e-12,285.7434387207031,294.1499938964844,291.42535400390625,291.42535400390625,295.0157775878906,294.2358703613281,285.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,8.65255024747047e-13,-3.501966730555524e-18,-8.652515010899864e-13,-1.2070556143148337e-12,0.0,0.0,0.0,0.0,60.0,0.0011390994768589,-0.0,-5.066788513209878e-25,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
