time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902620,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,290.2870788574219,290.2870788574219,295.0157775878906,294.2358703613281,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120363647777717e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,1.3391218999458944e-05,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,290.2870788574219,290.2870788574219,295.0157775878906,294.2358703613281,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120363647777717e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,1.3391218999458944e-05,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,290.3500061035156,290.3500061035156,295.0157775878906,294.2358703613281,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120363234187411e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,5.245882675808389e-06,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0,285.7434387207031,294.1499938964844,290.3500061035156,290.3500061035156,295.0157775878906,294.2358703613281,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.095978314831553e-13,-4.120363234187411e-18,-8.095937115148999e-13,4.744210666679516e-13,0.0,0.0,0.0,0.0,60.0,5.245882675808389e-06,-0.0,-0.0,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,2.2949540934291693e-08,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,2.41670008449546e-08,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,1.784967906814927e-08,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,2.4166984857743052e-08,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,1.1463742310979796e-07,285.7433776855469,294.1499938964844,290.4269714355469,290.416015625,295.01580810546875,294.23583984375,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445256654937112e-07,3.058708343030292e-13,2.445253528549074e-07,-5.595393872681598e-07,0.0,0.0,0.0,-1.3773533282801509e-06,60.0,2.9257798814796843e-05,-0.0,-4.076874607220407e-15,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,2.2949540934291693e-08,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,2.41670008449546e-08,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,1.784967906814927e-08,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,2.4166984857743052e-08,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,1.1463742310979796e-07,285.7433776855469,294.1499938964844,290.4269714355469,290.416015625,295.01580810546875,294.23583984375,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445256654937112e-07,3.058708343030292e-13,2.445253528549074e-07,-5.595393872681598e-07,0.0,0.0,0.0,-1.3773533282801509e-06,60.0,2.9257798814796843e-05,-0.0,-4.076874607220407e-15,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,1.5711944456597848e-07,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,1.6545455139294068e-07,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,1.2220426981457422e-07,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,1.654544377061029e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,7.848422569622926e-07,285.7433776855469,294.1499938964844,290.51025390625,290.48712158203125,295.01580810546875,294.23583984375,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6744016875236412e-06,2.0941904894239416e-12,1.6743996411605622e-06,-3.831264621112496e-06,0.0,0.0,0.0,-9.431387297809124e-06,60.0,0.0035740309394896,-0.0,-1.9109056513793445e-13,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,1.5711944456597848e-07,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,1.6545455139294068e-07,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,1.2220426981457422e-07,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,1.654544377061029e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,7.848422569622926e-07,285.7433776855469,294.1499938964844,290.51025390625,290.48712158203125,295.01580810546875,294.23583984375,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6744016875236412e-06,2.0941904894239416e-12,1.6743996411605622e-06,-3.831264621112496e-06,0.0,0.0,0.0,-9.431387297809124e-06,60.0,0.0035740309394896,-0.0,-1.9109056513793445e-13,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,3.9337095358860097e-07,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,4.142390821471054e-07,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,3.059558082441072e-07,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,4.1423876950830163e-07,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,1.9649644400487887e-06,285.7433776855469,294.1499938964844,290.5541381835937,290.52447509765625,295.0157775878906,294.23583984375,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.193621862214059e-06,5.244658006497982e-12,4.193616405245848e-06,-9.594597031536978e-06,0.0,0.0,0.0,-2.362114901188761e-05,60.0,0.0096628423780202,-0.0,-1.197798913006587e-12,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,6.455178436226561e-07,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,6.797622518206481e-07,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,5.020704634262074e-07,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,6.797617402298783e-07,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,3.224487272746046e-06,285.7433776855469,294.1499938964844,290.5994567871094,290.5629272460937,295.0157775878906,294.23583984375,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.881304670969257e-06,8.606011736578267e-12,6.88129603076959e-06,-1.574400630488526e-05,0.0,0.0,0.0,-3.87599429814145e-05,60.0,0.0161452908068895,-0.0,-3.22549105480352e-12,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,2.05574133360642e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,2.16479747905396e-06,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,1.598913286215975e-06,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,2.164795887438231e-06,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,1.0268828191328794e-05,285.7436218261719,294.1499938964844,290.69415283203125,290.64306640625,295.015380859375,294.2358093261719,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.190388840972446e-05,2.739635601711754e-11,2.190386112488341e-05,-5.0121689127990976e-05,0.0,0.0,0.0,-0.0001233783987117,60.0,0.0556918382644653,-0.0,-3.271269366500461e-11,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,2.05574133360642e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,2.16479747905396e-06,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,1.598913286215975e-06,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,2.164795887438231e-06,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,1.0268828191328794e-05,285.7436218261719,294.1499938964844,290.69415283203125,290.64306640625,295.015380859375,294.2358093261719,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.190388840972446e-05,2.739635601711754e-11,2.190386112488341e-05,-5.0121689127990976e-05,0.0,0.0,0.0,-0.0001233783987117,60.0,0.0556918382644653,-0.0,-3.271269366500461e-11,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,4.817634817300132e-06,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,5.073207830719184e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,3.747056780412095e-06,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,5.073204192740377e-06,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,2.406502244411968e-05,285.7447204589844,294.1499938964844,290.7939453125,290.72711181640625,295.0136108398437,294.2355651855469,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.133206286700442e-05,6.420374648596905e-11,5.13319973833859e-05,-0.0001174606950371,0.0,0.0,0.0,-0.000289138930384,60.0,0.2429084032773971,-0.0,-1.7965820497956028e-10,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,4.817634817300132e-06,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,5.073207830719184e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,3.747056780412095e-06,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,5.073204192740377e-06,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,2.406502244411968e-05,285.7447204589844,294.1499938964844,290.7939453125,290.72711181640625,295.0136108398437,294.2355651855469,285.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.133206286700442e-05,6.420374648596905e-11,5.13319973833859e-05,-0.0001174606950371,0.0,0.0,0.0,-0.000289138930384,60.0,0.2429084032773971,-0.0,-1.7965820497956028e-10,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,8.694568350620102e-06,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,9.155810403171928e-06,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,6.762455996067729e-06,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,9.155804036709014e-06,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,4.343106047599576e-05,285.7468566894531,294.1499938964844,290.8984375,290.8146667480469,295.0097961425781,294.23455810546875,285.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.264123218599708e-05,1.1587118070588431e-10,9.264111577067524e-05,-0.0002119862911058,0.0,0.0,0.0,-0.0005218217847868,60.0,0.5336686372756958,-0.0,-5.851610307416877e-10,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,8.694568350620102e-06,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,9.155810403171928e-06,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,6.762455996067729e-06,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,9.155804036709014e-06,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,4.343106047599576e-05,285.7468566894531,294.1499938964844,290.8984375,290.8146667480469,295.0097961425781,294.23455810546875,285.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.264123218599708e-05,1.1587118070588431e-10,9.264111577067524e-05,-0.0002119862911058,0.0,0.0,0.0,-0.0005218217847868,60.0,0.5336686372756958,-0.0,-5.851610307416877e-10,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,1.4588943486160131e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,1.5362878912128508e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,1.1346979590598494e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,1.5362867998192087e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,7.287461630767211e-05,285.7508544921875,294.1499938964844,291.0072326660156,290.90533447265625,295.0007019042969,294.2298583984375,285.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554461632622,1.9442461529628474e-10,0.0001554459740873,-0.0003556997107807,0.0,0.0,0.0,-0.0008755843155086,60.0,0.9773249626159668,-0.0,-1.6475060204967915e-09,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,1.4588943486160131e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,1.5362878912128508e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,1.1346979590598494e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,1.5362867998192087e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,7.287461630767211e-05,285.7508544921875,294.1499938964844,291.0072326660156,290.90533447265625,295.0007019042969,294.2298583984375,285.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554461632622,1.9442461529628474e-10,0.0001554459740873,-0.0003556997107807,0.0,0.0,0.0,-0.0008755843155086,60.0,0.9773249626159668,-0.0,-1.6475060204967915e-09,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,1.7662992831901647e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,1.8600005205371417e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,1.373791201331187e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,1.8599992472445592e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,8.823008829494938e-05,285.7529602050781,294.1499938964844,291.0630798339844,290.95172119140625,294.9955749511719,294.2268981933594,285.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882003562059,2.353919836828311e-10,0.0001882001233752,-0.0004306495247874,0.0,0.0,0.0,-0.0010600795503705,60.0,1.209228754043579,-0.0,-2.4149489075142583e-09,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,2.162630880775396e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,2.2773572709411383e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,1.6820496966829523e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,2.277355633850675e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001080276197171,285.7553405761719,294.1499938964844,291.119873046875,290.9987487792969,294.98992919921875,294.22381591796875,285.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304335794178,2.882143412819005e-10,0.0002304332883795,-0.000527287251316,0.0,0.0,0.0,-0.0012979670427739,60.0,1.4741429090499878,-0.0,-3.620296062933903e-09,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,3.1504609069088474e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,3.317591472296044e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,2.450363535899669e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,3.317588925710879e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001573716581333,285.7605895996094,294.1499938964844,291.2359619140625,291.0944519042969,294.9731140136719,294.2090759277344,285.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184049273841,4.025509092731028e-10,0.0003184045199304,-0.000739908660762,0.0,0.0,0.0,-0.0017961268313229,60.0,2.110875368118286,-0.0,-7.682940506015257e-09,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,3.1504609069088474e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,3.317591472296044e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,2.450363535899669e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,3.317588925710879e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001573716581333,285.7605895996094,294.1499938964844,291.2359619140625,291.0944519042969,294.9731140136719,294.2090759277344,285.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184049273841,4.025509092731028e-10,0.0003184045199304,-0.000739908660762,0.0,0.0,0.0,-0.0017961268313229,60.0,2.110875368118286,-0.0,-7.682940506015257e-09,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,3.935984932468273e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,4.144787089899182e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,3.0613278795499355e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,4.144783815718256e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0001966101117432,285.7626342773437,294.1499938964844,291.3551330566406,291.1921081542969,294.9491577148437,294.1866455078125,285.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242502327542,5.294191196547611e-10,0.0004242497088853,-0.0009676020708866,0.0,0.0,0.0,-0.0023889418225735,60.0,2.9332661628723145,-0.0,-1.1991847514991605e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,3.935984932468273e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,4.144787089899182e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,3.0613278795499355e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,4.144783815718256e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0001966101117432,285.7626342773437,294.1499938964844,291.3551330566406,291.1921081542969,294.9491577148437,294.1866455078125,285.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242502327542,5.294191196547611e-10,0.0004242497088853,-0.0009676020708866,0.0,0.0,0.0,-0.0023889418225735,60.0,2.9332661628723145,-0.0,-1.1991847514991605e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,9.019162826007232e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,9.497623977949844e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,7.014918082859367e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,9.49761742958799e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0004505247343331,285.8080749511719,294.1499938964844,291.4769287109375,291.2912902832031,294.8710632324219,294.1158752441406,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001036391113302,4.458179936328577e-10,0.0001036386674968,-0.0010684240842238,0.0,0.0,0.0,-0.0007611894980072,60.0,3.7904982566833496,-0.0,-6.296677668160555e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,9.019162826007232e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,9.497623977949844e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,7.014918082859367e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,9.49761742958799e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0004505247343331,285.8080749511719,294.1499938964844,291.4769287109375,291.2912902832031,294.8710632324219,294.1158752441406,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001036391113302,4.458179936328577e-10,0.0001036386674968,-0.0010684240842238,0.0,0.0,0.0,-0.0007611894980072,60.0,3.7904982566833496,-0.0,-6.296677668160555e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,9.004344610730186e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,9.482019959250464e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,7.0033929659985e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,9.482013410888612e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0004497845366131,285.8221130371094,294.1499938964844,291.6009521484375,291.3916015625,294.818115234375,294.0798645019531,285.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006842637085355,8.443121202184041e-10,0.0006842628936283,-0.0015354464994743,0.0,0.0,0.0,-0.0038600966800004,60.0,5.196803092956543,-0.0,-6.276001585092672e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,9.004344610730186e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,9.482019959250464e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,7.0033929659985e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,9.482013410888612e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0004497845366131,285.8221130371094,294.1499938964844,291.6009521484375,291.3916015625,294.818115234375,294.0798645019531,285.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006842637085355,8.443121202184041e-10,0.0006842628936283,-0.0015354464994743,0.0,0.0,0.0,-0.0038600966800004,60.0,5.196803092956543,-0.0,-6.276001585092672e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,9.006018080981448e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,9.48378219618462e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,7.004694634815678e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,9.483775647822767e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.000449868151918,285.8231506347656,294.1499938964844,291.6636962890625,291.4420471191406,294.7878723144531,294.05615234375,285.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007852678536437,9.661398348015382e-10,0.0007852668641135,-0.0017547289608046,0.0,0.0,0.0,-0.0044229547493159,60.0,5.656820774078369,-0.0,-6.278334296894172e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,9.015305113280192e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,9.493562538409606e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,7.011918205535039e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,9.493555990047752e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0004503320960793,285.8594970703125,294.1499938964844,291.726806640625,291.4926452636719,294.7689819335937,294.02813720703125,285.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007433785358443,1.0388803151073491e-09,0.0007433774881064,-0.0019878528546541,0.0,0.0,0.0,-0.0042453301139175,60.0,5.64004373550415,-0.0,-6.291287490967079e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,9.023433085530996e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.50212124735117e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,7.018239557510242e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,9.502114698989315e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0004507380945142,285.8329467773437,294.1499938964844,291.8540954589844,291.5940246582031,294.7166442871094,293.96905517578125,285.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392796248197,1.4356216215816175e-09,0.0010392781114205,-0.0027349856682121,0.0,0.0,0.0,-0.0059123262763023,60.0,8.004502296447754,-0.0,-6.302633437371696e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,9.023433085530996e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.50212124735117e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,7.018239557510242e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,9.502114698989315e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0004507380945142,285.8329467773437,294.1499938964844,291.8540954589844,291.5940246582031,294.7166442871094,293.96905517578125,285.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392796248197,1.4356216215816175e-09,0.0010392781114205,-0.0027349856682121,0.0,0.0,0.0,-0.0059123262763023,60.0,8.004502296447754,-0.0,-6.302633437371696e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,9.055306145455688e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,9.535684512229636e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,7.043029472697526e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,9.535677963867784e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0004523302195593,285.8275451660156,294.1499938964844,291.9823913574219,291.69537353515625,294.7125244140625,293.87481689453125,285.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653371525928,1.755222966970393e-09,0.000965335406363,-0.0036491523496806,0.0,0.0,0.0,-0.005685347598046,60.0,7.673352241516113,-0.0,-6.347233494352622e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,9.055306145455688e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,9.535684512229636e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,7.043029472697526e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,9.535677963867784e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0004523302195593,285.8275451660156,294.1499938964844,291.9823913574219,291.69537353515625,294.7125244140625,293.87481689453125,285.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653371525928,1.755222966970393e-09,0.000965335406363,-0.0036491523496806,0.0,0.0,0.0,-0.005685347598046,60.0,7.673352241516113,-0.0,-6.347233494352622e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,9.091552783502266e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,9.57385345827788e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,7.071220898069441e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,9.57384763751179e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0004541408270597,285.8222961425781,294.1499938964844,292.1112670898437,291.7962646484375,294.6679077148437,293.7617492675781,285.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687163983471,2.2062922599985764e-09,0.000968714186456,-0.004831610713154,0.0,0.0,0.0,-0.0059065576642751,60.0,8.564888954162598,-0.0,-6.398144591912569e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,9.091552783502266e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,9.57385345827788e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,7.071220898069441e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,9.57384763751179e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0004541408270597,285.8222961425781,294.1499938964844,292.1112670898437,291.7962646484375,294.6679077148437,293.7617492675781,285.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687163983471,2.2062922599985764e-09,0.000968714186456,-0.004831610713154,0.0,0.0,0.0,-0.0059065576642751,60.0,8.564888954162598,-0.0,-6.398144591912569e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,9.133955609286204e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,9.618506010156123e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,7.104201358743012e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,9.618500189390032e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0004562589456327,285.8172607421875,294.1499938964844,292.2403564453125,291.8963623046875,294.626708984375,293.6239318847656,285.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097323366208,2.7345510300591513e-09,0.0009732309845276,-0.0062158326618373,0.0,0.0,0.0,-0.0061684362590312,60.0,9.054370880126951,-0.0,-6.45796234266527e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,9.133955609286204e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,9.618506010156123e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,7.104201358743012e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,9.618500189390032e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0004562589456327,285.8172607421875,294.1499938964844,292.2403564453125,291.8963623046875,294.626708984375,293.6239318847656,285.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097323366208,2.7345510300591513e-09,0.0009732309845276,-0.0062158326618373,0.0,0.0,0.0,-0.0061684362590312,60.0,9.054370880126951,-0.0,-6.45796234266527e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,9.15660202736035e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,9.642353688832372e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,7.121814996935427e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.64234714047052e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0004573901824187,285.81475830078125,294.1499938964844,292.3048400878906,291.9459533691406,294.6069641113281,293.549560546875,285.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097564823227,3.01668201529992e-09,0.0009756452054716,-0.0069550988264381,0.0,0.0,0.0,-0.0063083097338676,60.0,9.243569374084473,-0.0,-6.490023451988236e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
