time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904960,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,9.181439963867888e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,9.66850930126384e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,7.141133391996846e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,9.668502752901986e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0004586308787111,285.81231689453125,294.1499938964844,292.3692321777344,291.9952087402344,294.5881652832031,293.4764099121094,285.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782942943274,3.326117603563716e-09,0.0009782909182831,-0.0077658989466726,0.0,0.0,0.0,-0.0064617092721164,60.0,9.408452033996582,-0.0,-6.525278450908445e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,9.222541120834649e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,9.711790335131808e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,7.17310031177476e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,9.711784514365718e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0004606839793268,285.8075866699219,294.1499938964844,292.4974670410156,292.09246826171875,294.55328369140625,293.3620910644531,285.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982672558166,3.838157347502147e-09,0.0009826687164604,-0.0091075412929058,0.0,0.0,0.0,-0.0067155458964407,60.0,9.70625114440918,-0.0,-6.583826461792341e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,9.222541120834649e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,9.711790335131808e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,7.17310031177476e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,9.711784514365718e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0004606839793268,285.8075866699219,294.1499938964844,292.4974670410156,292.09246826171875,294.55328369140625,293.3620910644531,285.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982672558166,3.838157347502147e-09,0.0009826687164604,-0.0091075412929058,0.0,0.0,0.0,-0.0067155458964407,60.0,9.70625114440918,-0.0,-6.583826461792341e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,9.257721103494988e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,9.748837328515948e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,7.20046300557442e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,9.748830780154094e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.0004624413268174,285.802978515625,294.1499938964844,292.62469482421875,292.187744140625,294.5202941894531,293.2707824707031,285.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864278836175,4.276442311379469e-09,0.0009864235762506,-0.0102558862417936,0.0,0.0,0.0,-0.006932858377695,60.0,9.979165077209473,-0.0,-6.634148519424343e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,9.257721103494988e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,9.748837328515948e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,7.20046300557442e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,9.748830780154094e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.0004624413268174,285.802978515625,294.1499938964844,292.62469482421875,292.187744140625,294.5202941894531,293.2707824707031,285.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864278836175,4.276442311379469e-09,0.0009864235762506,-0.0102558862417936,0.0,0.0,0.0,-0.006932858377695,60.0,9.979165077209473,-0.0,-6.634148519424343e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,9.280287486035375e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,9.77260060608387e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,7.218014070531353e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,9.77259478531778e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0004635685763787,285.7984619140625,294.1499938964844,292.7504577636719,292.2806701660156,294.4893798828125,293.1902160644531,285.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888258064165,4.557558774820336e-09,0.0009888211498036,-0.010992425493896,0.0,0.0,0.0,-0.0070721884258091,60.0,10.229262351989746,-0.0,-6.66652653080746e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,9.280287486035375e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,9.77260060608387e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,7.218014070531353e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,9.77259478531778e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0004635685763787,285.7984619140625,294.1499938964844,292.7504577636719,292.2806701660156,294.4893798828125,293.1902160644531,285.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888258064165,4.557558774820336e-09,0.0009888211498036,-0.010992425493896,0.0,0.0,0.0,-0.0070721884258091,60.0,10.229262351989746,-0.0,-6.66652653080746e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,9.295243216911332e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.78834941633977e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,7.229646143969148e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,9.78834359557368e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,0.0004643156426027,285.7940368652344,294.1499938964844,292.8743591308594,292.3708190917969,294.46014404296875,293.1290588378906,285.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904192993417,4.7438599715121654e-09,0.0009904146427288,-0.0114805297926068,0.0,0.0,0.0,-0.0071645476855337,60.0,10.462279319763184,-0.0,-6.68802755399156e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,9.295243216911332e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.78834941633977e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,7.229646143969148e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,9.78834359557368e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,0.0004643156426027,285.7940368652344,294.1499938964844,292.8743591308594,292.3708190917969,294.46014404296875,293.1290588378906,285.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904192993417,4.7438599715121654e-09,0.0009904146427288,-0.0114805297926068,0.0,0.0,0.0,-0.0071645476855337,60.0,10.462279319763184,-0.0,-6.68802755399156e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.299784142058344e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,9.793131175683813e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,7.233177893795073e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896789550781,0.0,0.0,9.79312535491772e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0004645424778573,285.7918701171875,294.1499938964844,292.9354858398437,292.41473388671875,294.4465637207031,293.1102905273437,285.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.80041739692183e-09,0.000990898348391,-0.0116287069395184,0.0,0.0,0.0,-0.0071925860829651,60.0,10.570592880249023,-0.0,-6.694560994446874e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,9.30283495108597e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,9.796343510970472e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,7.235550583573058e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,9.796337690204382e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0004646948655135,285.7897644042969,294.1499938964844,292.9960021972656,292.45782470703125,294.43365478515625,293.09844970703125,285.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838407896556873e-09,0.0009912233799695,-0.0117282401770353,0.0,0.0,0.0,-0.0072114206850528,60.0,10.674677848815918,-0.0,-6.698952148553873e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,9.305396088166162e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,9.799040708458052e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,7.237542740767822e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,9.79903488769196e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0004648228350561,285.78643798828125,294.1499938964844,293.0922241210937,292.5254821777344,294.4140930175781,293.0922241210937,285.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915009140968,4.870296610448577e-09,0.0009914960246533,-0.0118117863312363,0.0,0.0,0.0,-0.0072272294200956,60.0,10.834693908691406,-0.0,-6.702638444266995e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,9.305710409535096e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,9.799371764529496e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,7.237787212943658e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,9.799365216167644e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,0.0004648385220207,285.7856750488281,294.1499938964844,293.114990234375,292.5413513183594,294.40966796875,293.0930480957031,285.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915343252941,4.874205483673677e-09,0.0009915294358506,-0.0118220271542668,0.0,0.0,0.0,-0.0072291670367121,60.0,10.871611595153809,-0.0,-6.703090349446938e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,9.306942229159176e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,9.800669067772104e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,7.238745456561446e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,9.800663247006014e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,0.0004649000766221,285.7817077636719,294.1499938964844,293.2309265136719,292.6209716796875,294.3881225585937,293.108642578125,285.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889527005502714e-09,0.000991660519503,-0.0118621690198779,0.0,0.0,0.0,-0.0072367629036307,60.0,11.055530548095703,-0.0,-6.704862443029924e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,9.306942229159176e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,9.800669067772104e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,7.238745456561446e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,9.800663247006014e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,0.0004649000766221,285.7817077636719,294.1499938964844,293.2309265136719,292.6209716796875,294.3881225585937,293.108642578125,285.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889527005502714e-09,0.000991660519503,-0.0118621690198779,0.0,0.0,0.0,-0.0072367629036307,60.0,11.055530548095703,-0.0,-6.704862443029924e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,9.308850712841377e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,9.80267795966938e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,7.240229024318978e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,9.80267213890329e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0004649953916668,285.77789306640625,294.1499938964844,293.34332275390625,292.69635009765625,294.3689270019531,293.1415100097656,285.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266238304459e-09,0.000991863431409,-0.0119243627414107,0.0,0.0,0.0,-0.0072485310956835,60.0,11.22881317138672,-0.0,-6.707607980160901e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,9.308850712841377e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,9.80267795966938e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,7.240229024318978e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,9.80267213890329e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0004649953916668,285.77789306640625,294.1499938964844,293.34332275390625,292.69635009765625,294.3689270019531,293.1415100097656,285.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266238304459e-09,0.000991863431409,-0.0119243627414107,0.0,0.0,0.0,-0.0072485310956835,60.0,11.22881317138672,-0.0,-6.707607980160901e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,9.312495967606084e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,9.806516754906625e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,7.243064465001225e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.806510934140532e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.000465177494334,285.7742004394531,294.1499938964844,293.4518737792969,292.76708984375,294.3520202636719,293.1882629394531,285.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432712137699,0.0,0.0,0.0,-0.0072710309177637,60.0,11.393085479736328,-0.0,-6.712858890978168e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,9.312495967606084e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,9.806516754906625e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,7.243064465001225e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.806510934140532e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.000465177494334,285.7742004394531,294.1499938964844,293.4518737792969,292.76708984375,294.3520202636719,293.1882629394531,285.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432712137699,0.0,0.0,0.0,-0.0072710309177637,60.0,11.393085479736328,-0.0,-6.712858890978168e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,9.315003990195692e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,9.809157927520572e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,7.245015149237588e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,9.809152106754482e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0004653027863241,285.7724304199219,294.1499938964844,293.5045471191406,292.80059814453125,294.3443908691406,293.21612548828125,285.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.9898871701259395e-09,0.0009925186168402,-0.012125102803111,0.0,0.0,0.0,-0.0072865150868892,60.0,11.471879005432127,-0.0,-6.71647342187498e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,9.317879448644816e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,9.812185453483836e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,7.247251051012427e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,9.812179632717744e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0004654464137274,285.77069091796875,294.1499938964844,293.5560913085937,292.83282470703125,294.3373107910156,293.2464599609375,285.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256949712945714e-09,0.0009928247891366,-0.012218914926052,0.0,0.0,0.0,-0.0073042660951614,60.0,11.548526763916016,-0.0,-6.720618728195404e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,9.32150214794092e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,9.816000238060953e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,7.2500690293964e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,9.81599441729486e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0004656273813452,285.7687683105469,294.1499938964844,293.6124267578125,292.8673095703125,294.3299560546875,293.282958984375,285.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993215595372,5.070813102747706e-09,0.0009932105895131,-0.0123371202498674,0.0,0.0,0.0,-0.0073266336694359,60.0,11.631709098815918,-0.0,-6.725844059474184e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,9.324619895778596e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,9.819283150136472e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,7.252493378473446e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,9.81927732937038e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0004657831450458,285.76727294921875,294.1499938964844,293.6556091308594,292.8931884765625,294.3245544433594,293.3131408691406,285.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644263256996e-09,0.000993542606011,-0.0124388523399829,0.0,0.0,0.0,-0.0073458836413919,60.0,11.695124626159668,-0.0,-6.730342505534281e-08,0.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.050000000745058,9.332693298347294e-05,298.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.050000000745058,9.827785106608644e-05,298.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.050000000745058,7.258773257490247e-05,298.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.0,0.050000000745058,9.827780013438314e-05,298.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.050000000745058,0.0004661864659283,285.7640075683594,285.4460144042969,293.75,292.9478454589844,294.313720703125,293.3865966796875,285.8830261230469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944076882675,5.2102087089167526e-09,0.000994402449578,-0.0127023160457611,0.0,0.0,0.0,-0.0073957373388111,60.0,11.831866264343262,-0.0,-6.741998959114427e-08,1.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.050000000745058,9.332693298347294e-05,298.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.050000000745058,9.827785106608644e-05,298.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.050000000745058,7.258773257490247e-05,298.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.0,0.050000000745058,9.827780013438314e-05,298.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.050000000745058,0.0004661864659283,285.7640075683594,285.4460144042969,293.75,292.9478454589844,294.313720703125,293.3865966796875,285.8830261230469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944076882675,5.2102087089167526e-09,0.000994402449578,-0.0127023160457611,0.0,0.0,0.0,-0.0073957373388111,60.0,11.831866264343262,-0.0,-6.741998959114427e-08,1.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.6338096261024475,0.050000000745058,0.0407987013459205,298.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.6338096261024475,0.050000000745058,0.0429630056023597,298.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.6338096261024475,0.050000000745058,0.0317323319613933,298.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.6338096261024475,0.050000000745058,0.0429630018770694,298.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196716308594,0.6338096261024475,0.050000000745058,0.2037978768348693,285.8168029785156,285.3891296386719,293.7958679199219,292.9736328125,296.8852233886719,297.5595703125,286.1060791015625,1.0,0.1097094565629959,0.0856509953737258,0.0856509953737258,1.0,1.0,-0.4348152577877044,0.0005795145989395,0.4342357516288757,-0.1306401491165161,0.0,0.0,0.0,10.19482135772705,60.0,1412.89111328125,0.0,12.266154289245604,1.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.6315882205963135,0.050000000745058,0.045248158276081,298.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.6315882205963135,0.050000000745058,0.0476484894752502,298.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825256347656,0.6315882205963135,0.050000000745058,0.0351930111646652,298.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.6315882205963135,0.050000000745058,0.0476484894752502,298.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68243408203125,0.6315882205963135,0.050000000745058,0.2260239124298095,286.7995910644531,285.3322448730469,293.8417358398437,292.99932861328125,297.25152587890625,298.6434326171875,287.6181335449219,1.0,0.121089406311512,0.1713019907474517,0.1713019907474517,1.0,1.0,-0.4821158051490783,0.0181110873818397,0.4640047252178192,-0.1241017282009124,0.0,0.0,0.0,12.502330780029297,60.0,2939.642578125,0.0,16.684288024902344,1.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.596494734287262,0.050000000745058,0.045549888163805,298.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.596494734287262,0.050000000745058,0.0479662269353866,298.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.596494734287262,0.050000000745058,0.0354276932775974,298.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.596494734287262,0.050000000745058,0.0479662269353866,298.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.596494734287262,0.050000000745058,0.2275311350822448,288.4804382324219,285.2709350585937,293.89117431640625,293.02691650390625,297.2402038574219,298.6502990722656,289.1431884765625,1.0,0.1320475786924362,0.2635519802570343,0.2635519802570343,1.0,1.0,-0.4853429496288299,0.0388615801930427,0.4464813768863678,-0.104065716266632,1.0,1.0,0.0,16.5452938079834,60.0,3046.936279296875,0.0,20.21257400512696,1.0,281.91815185546875,283.91412353515625,295.2724914550781,297.8563842773437,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,3.9171376206550875e-21,1.9585688103275437e-21,1.9585688103275437e-21,0.0,0.0,-0.0,4.1222268919227645e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8154602050781,0.5710514783859253,0.050000000745058,0.0456804074347019,298.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8154602050781,0.5710514783859253,0.050000000745058,0.0481036677956581,298.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8154602050781,0.5710514783859253,0.050000000745058,0.0355292037129402,298.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8154602050781,0.5710514783859253,0.050000000745058,0.0481036677956581,298.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8154602050781,0.5710514783859253,0.050000000745058,0.2281830906867981,288.79010009765625,285.2183837890625,293.9335632324219,293.0505065917969,297.2328186035156,298.6209411621094,287.85919189453125,1.0,0.1405856907367706,0.3426039814949035,0.3426039814949035,1.0,1.0,-0.4867339432239532,0.0681515857577323,0.4185823500156402,-0.0751139670610427,1.0,1.0,0.0,20.03217124938965,60.0,11579.8740234375,0.0,23.18510627746582,1.0,282.23052978515625,287.95867919921875,296.13330078125,298.0169677734375,293.1499938964844,293.1499938964844,283.1499938964844,1470.275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0487704761326313,1.0,0.0,0.0,0.8041398525238037,0.8041439652442932,5.6546426208115015e-08,4.239319324493408,4.239309310913086,1.000919746729778e-05,0.0,0.0,-0.0,5436.94580078125,0.0,16.53879737854004,1891.4610595703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.5492696762084961,0.050000000745058,0.0458177179098129,298.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.5492696762084961,0.050000000745058,0.0482482612133026,298.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.5492696762084961,0.050000000745058,0.0356360003352165,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.5492696762084961,0.050000000745058,0.0482482612133026,298.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.5492696762084961,0.050000000745058,0.2288689762353897,286.9178466796875,285.1614074707031,293.9794921875,293.075927734375,297.2231140136719,298.5877990722656,286.1315002441406,1.0,0.1489843875169754,0.4282549619674682,0.4282549619674682,1.0,1.0,-0.4881971180438995,0.109453372657299,0.3787437379360199,-0.0342066250741481,1.0,1.0,0.0,23.710622787475582,60.0,11391.046875,0.0,26.335674285888672,1.0,282.5624084472656,285.7065124511719,296.8544921875,298.5190124511719,293.1499938964844,293.1499938964844,283.1499938964844,2384.065185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1655676215887069,1.0,0.0,0.0,1.028432846069336,1.0284347534179688,7.128619472496214e-08,4.265059471130371,4.265049934387207,9.793306162464432e-06,0.0,0.0,-0.0,4605.0302734375,0.0,33.353065490722656,1895.3193359375,0.0,0.0,0.2616974115371704,1.0,0.0,3.0,1.0,0.0
17906760,298.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.5324878096580505,0.050000000745058,0.0459489487111568,298.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.5324878096580505,0.050000000745058,0.0483864545822143,298.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.5324878096580505,0.050000000745058,0.035738069564104,298.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.5324878096580505,0.050000000745058,0.0483864545822143,298.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.5324878096580505,0.050000000745058,0.2295245081186294,285.6962585449219,285.1044311523437,294.02545166015625,293.10125732421875,297.1006774902344,298.5500793457031,285.3307189941406,1.0,0.1565410941839218,0.5426039695739746,0.5426039695739746,0.800000011920929,1.0,-0.4895955324172973,0.166301354765892,0.3232941627502441,0.0221965815871953,1.0,1.0,0.0,27.22860717773437,60.0,10710.04296875,0.0,29.36418533325196,1.0,282.8209228515625,284.9290466308594,297.1739196777344,298.8514099121094,293.1499938964844,293.1499938964844,283.1499938964844,3739.42578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29252889752388,1.0,0.0,0.0,1.2880314588546753,1.2880343198776243,1.1072509664700193e-07,4.265904426574707,4.265894889831543,9.786095688468777e-06,0.0,0.0,-0.0,4015.434326171875,0.0,65.41111755371094,1895.4344482421875,0.0,92.05696105957033,0.327707827091217,1.0,0.0,3.0,1.0,0.0
17906820,298.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.512884795665741,0.050000000745058,0.0461483299732208,298.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.512884795665741,0.050000000745058,0.0485964119434356,298.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.512884795665741,0.050000000745058,0.0358931459486484,298.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.512884795665741,0.050000000745058,0.0485964119434356,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.512884795665741,0.050000000745058,0.2305204570293426,284.9903564453125,285.010009765625,294.1015930175781,293.1430053710937,296.0234069824219,298.4854431152344,284.9109802246094,1.0,0.1673756390810012,0.7320719957351685,0.7320719957351685,0.4686145186424255,1.0,-0.4917196333408355,0.3016579449176788,0.1900617033243179,0.1566734313964843,0.8350732922554016,0.8350732922554016,0.0,32.580322265625,60.0,10651.96484375,0.0,34.029052734375,1.0,283.0546264648437,284.59722900390625,296.5536499023437,298.4938659667969,293.1499938964844,293.1499938964844,283.1499938964844,8108.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446455597877502,1.0,0.0,0.0,1.6493993997573853,1.6494044065475464,1.8152860548070748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.336669921875,0.0,144.03793334960938,1895.4371337890625,0.0,186.101303100586,0.4164881110191345,1.0,0.0,3.0,1.0,0.0
17906880,298.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5097945332527161,0.050000000745058,0.0461862385272979,298.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5097945332527161,0.050000000745058,0.0486363321542739,298.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5097945332527161,0.050000000745058,0.0359226278960704,298.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5097945332527161,0.050000000745058,0.0486363321542739,298.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5097945332527161,0.050000000745058,0.230709820985794,284.9388732910156,284.9904479980469,294.11737060546875,293.151611328125,295.6393127441406,298.4727783203125,284.87957763671875,1.0,0.1693688482046127,0.7713019847869873,0.7713019847869873,0.4000000059604645,1.0,-0.4921236634254455,0.3493594825267792,0.1427641957998275,0.2041076570749282,0.8092136383056641,0.8092136383056641,0.0,33.60098648071289,60.0,10782.9423828125,0.0,34.92888259887695,1.0,283.077880859375,284.5939636230469,296.4595642089844,298.4007873535156,293.1499938964844,293.1499938964844,283.1499938964844,9448.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34628826379776,1.0,0.0,0.0,1.6919068098068235,1.691912293434143,1.9100568238172855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.41796875,0.0,158.6420440673828,1895.4371337890625,0.0,188.6342163085937,0.4258223474025726,1.0,0.0,3.0,1.0,0.0
17906940,298.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.5021064877510071,0.050000000745058,0.0462904497981071,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.5021064877510071,0.050000000745058,0.048746071755886,298.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.5021064877510071,0.050000000745058,0.0360036827623844,298.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.5021064877510071,0.050000000745058,0.048746071755886,298.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.5021064877510071,0.050000000745058,0.2312303781509399,284.8499755859375,284.95001220703125,294.162841796875,293.1763610839844,294.6414489746094,298.4394226074219,284.8254699707031,1.0,0.174709752202034,0.8844019770622253,0.8844019770622253,0.2021845281124115,1.0,-0.4932345449924469,0.4557781219482422,0.0374564193189144,0.3099012970924377,0.7516570091247559,0.7516570091247559,0.0,36.40446853637695,60.0,11248.05078125,-0.0,37.40565872192383,1.0,283.1193542480469,284.6368713378906,296.2587890625,298.19537353515625,293.1499938964844,293.1499938964844,283.1499938964844,12871.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421372771263122,1.0,0.0,0.0,1.753246188163757,1.753252625465393,2.0510641718374245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.751953125,0.0,186.32635498046875,1895.4371337890625,0.0,182.236572265625,0.4490430653095245,1.0,0.0,3.0,1.0,0.0
17907000,298.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.4957263171672821,0.050000000745058,0.0463887155055999,298.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.4957263171672821,0.050000000745058,0.0488495491445064,298.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.4957263171672821,0.050000000745058,0.0360801108181476,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.4957263171672821,0.050000000745058,0.0488495491445064,298.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.4957263171672821,0.050000000745058,0.2317212373018264,284.8213806152344,284.95001220703125,294.20928955078125,293.2015380859375,294.224609375,298.4102783203125,284.8240051269531,1.0,0.1795525550842285,1.0,1.0,0.0,1.0,-0.4942817389965057,0.4942796528339386,2.075121983580175e-06,0.3481166958808899,0.6925819516181946,0.6925819516181946,0.0,39.03961181640625,60.0,11535.310546875,-0.0,39.73457336425781,1.0,283.13739013671875,284.703369140625,296.1626892089844,298.0868225097656,293.1499938964844,293.1499938964844,283.1499938964844,17046.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331435889005661,1.0,0.0,0.0,1.7380719184875488,1.7380789518356323,2.015713818082077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.86328125,0.0,197.1936187744141,1895.4371337890625,0.0,165.74505615234375,0.4516395330429077,1.0,0.0,3.0,1.0,0.0
17907060,298.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.4860160052776336,0.050000000745058,0.0465575456619262,298.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.4860160052776336,0.050000000745058,0.0490273386240005,298.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.4860160052776336,0.050000000745058,0.0362114273011684,298.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.4860160052776336,0.050000000745058,0.0490273386240005,298.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.4860160052776336,0.050000000745058,0.2325645834207534,284.8948059082031,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3658752441406,284.91583251953125,1.0,0.1875241696834564,1.0,1.0,0.0,1.0,-0.4960808157920837,0.4960804581642151,3.523897476043203e-07,0.3497914671897888,0.6753919720649719,0.6753919720649719,0.0,43.55770111083984,48.0,11688.6708984375,-0.0,43.74160385131836,1.0,283.14764404296875,284.8237609863281,296.1604309082031,298.0560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18606.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103189766407013,1.0,0.0,0.0,1.661076307296753,1.6610833406448364,1.8410797508749965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.55908203125,0.0,182.47120666503903,1895.4371337890625,0.0,132.73117065429688,0.4430271089076996,1.0,0.0,3.0,1.0,0.0
