time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907120,298.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.4860160052776336,0.050000000745058,0.0465575456619262,298.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.4860160052776336,0.050000000745058,0.0490273386240005,298.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.4860160052776336,0.050000000745058,0.0362114273011684,298.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.4860160052776336,0.050000000745058,0.0490273386240005,298.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.4860160052776336,0.050000000745058,0.2325645834207534,284.8948059082031,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3658752441406,284.91583251953125,1.0,0.1875241696834564,1.0,1.0,0.0,1.0,-0.4960808157920837,0.4960804581642151,3.523897476043203e-07,0.3497914671897888,0.6753919720649719,0.6753919720649719,0.0,43.55770111083984,48.0,11688.6708984375,-0.0,43.74160385131836,1.0,283.14764404296875,284.8237609863281,296.1604309082031,298.0560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18606.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103189766407013,1.0,0.0,0.0,1.661076307296753,1.6610833406448364,1.8410797508749965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.55908203125,0.0,182.47120666503903,1895.4371337890625,0.0,132.73117065429688,0.4430271089076996,1.0,0.0,3.0,1.0,0.0
17907180,298.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4838027954101562,0.050000000745058,0.0465982854366302,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4838027954101562,0.050000000745058,0.0490702353417873,298.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4838027954101562,0.050000000745058,0.0362431108951568,298.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4838027954101562,0.050000000745058,0.0490702353417873,298.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4838027954101562,0.050000000745058,0.2327680736780166,284.9373474121094,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3356018066406,284.93927001953125,1.0,0.1889119744300842,1.0,1.0,0.0,1.0,-0.4965152442455292,0.4965148866176605,3.5291256494929257e-07,0.3504564166069031,0.6857020854949951,0.6857020854949951,0.0,44.6505012512207,36.0,11824.375,-0.0,44.71493911743164,1.0,283.1495666503906,284.8291931152344,296.26739501953125,298.1659545898437,293.1499938964844,293.1499938964844,283.1499938964844,17757.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035918772220611,1.0,0.0,0.0,1.6827884912490845,1.6827954053878784,1.889524412490573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.3173828125,0.0,185.1024475097656,1895.4371337890625,0.0,121.93953704833984,0.4453104734420776,1.0,0.0,3.0,1.0,0.0
17907240,298.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4838027954101562,0.050000000745058,0.0465982854366302,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4838027954101562,0.050000000745058,0.0490702353417873,298.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4838027954101562,0.050000000745058,0.0362431108951568,298.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4838027954101562,0.050000000745058,0.0490702353417873,298.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4838027954101562,0.050000000745058,0.2327680736780166,284.9373474121094,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3356018066406,284.93927001953125,1.0,0.1889119744300842,1.0,1.0,0.0,1.0,-0.4965152442455292,0.4965148866176605,3.5291256494929257e-07,0.3504564166069031,0.6857020854949951,0.6857020854949951,0.0,44.6505012512207,36.0,11824.375,-0.0,44.71493911743164,1.0,283.1495666503906,284.8291931152344,296.26739501953125,298.1659545898437,293.1499938964844,293.1499938964844,283.1499938964844,17757.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035918772220611,1.0,0.0,0.0,1.6827884912490845,1.6827954053878784,1.889524412490573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.3173828125,0.0,185.1024475097656,1895.4371337890625,0.0,121.93953704833984,0.4453104734420776,1.0,0.0,3.0,1.0,0.0
17907300,298.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4850918054580688,0.050000000745058,0.0465744957327842,298.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4850918054580688,0.050000000745058,0.0490451864898204,298.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4850918054580688,0.050000000745058,0.0362246073782444,298.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4850918054580688,0.050000000745058,0.0490451864898204,298.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4850918054580688,0.050000000745058,0.2326492518186569,284.94061279296875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.324462890625,284.94207763671875,1.0,0.187659740447998,1.0,1.0,0.0,1.0,-0.496261864900589,0.4962615072727203,3.527742933329137e-07,0.3504399955272674,0.6843091249465942,0.6843091249465942,0.0,44.0161361694336,36.0,11847.63671875,-0.0,44.149559020996094,1.0,283.1498107910156,284.8309326171875,296.31866455078125,298.2228698730469,293.1499938964844,293.1499938964844,283.1499938964844,17876.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3046543598175049,1.0,0.0,0.0,1.6836143732070925,1.6836214065551758,1.8913794974650965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.55517578125,0.0,185.72610473632807,1895.4371337890625,0.0,123.656005859375,0.4457119703292846,1.0,0.0,3.0,1.0,0.0
17907360,298.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.487682580947876,0.050000000745058,0.0465272516012191,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.487682580947876,0.050000000745058,0.0489954352378845,298.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.487682580947876,0.050000000745058,0.0361878611147403,298.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.487682580947876,0.050000000745058,0.0489954352378845,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.487682580947876,0.050000000745058,0.2324132472276687,284.9441223144531,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31549072265625,284.9461364746094,1.0,0.185313269495964,1.0,1.0,0.0,1.0,-0.4957585334777832,0.4957582056522369,3.524243084029877e-07,0.3502393662929535,0.6842158436775208,0.6842158436775208,0.0,42.75447463989258,25.0,11871.06640625,-0.0,43.02682876586914,1.0,283.14990234375,284.83428955078125,296.3598327636719,298.27105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17932.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068914711475372,1.0,0.0,0.0,1.6837666034698486,1.6837735176086426,1.8917214106295432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.31396484375,0.0,185.96006774902344,1895.4371337890625,0.0,127.25481414794922,0.4459044635295868,1.0,0.0,3.0,1.0,0.0
17907420,298.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4924553334712982,0.050000000745058,0.04644326120615,298.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4924553334712982,0.050000000745058,0.0489069893956184,298.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4924553334712982,0.050000000745058,0.0361225344240665,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4924553334712982,0.050000000745058,0.0489069893956184,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4924553334712982,0.050000000745058,0.2319937050342559,284.9488525390625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30670166015625,284.9503173828125,1.0,0.1811838448047638,1.0,1.0,0.0,1.0,-0.4948633909225464,0.4948630630970001,3.517646121053986e-07,0.3497986793518066,0.6860163807868958,0.6860163807868958,0.0,40.51074981689453,25.0,11903.62109375,-0.0,41.03564834594727,1.0,283.14996337890625,284.8359680175781,296.3999328613281,298.3202209472656,293.1499938964844,293.1499938964844,283.1499938964844,17872.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101087510585785,1.0,0.0,0.0,1.6875988245010376,1.6876057386398315,1.9003421414254265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.67041015625,0.0,186.7403564453125,1895.4371337890625,0.0,132.39651489257812,0.4465863108634949,1.0,0.0,3.0,1.0,0.0
17907480,298.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6387919187545776,0.1704197824001312,0.0873879492282867,298.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5023411512374878,0.050000000745058,0.0487424097955226,298.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5312349200248718,0.1625984162092209,0.0416220612823963,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5023411512374878,0.050000000745058,0.0487424097955226,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5023411512374878,0.050000000745058,0.2312130033969879,284.9515991210937,284.95001220703125,294.5767822265625,293.3959045410156,294.5668334960937,298.30242919921875,284.9668884277344,1.0,0.178964152932167,1.0,1.0,0.0,1.0,-0.549170732498169,0.5491703152656555,3.985832677244616e-07,0.3891957998275757,0.687816858291626,0.687816858291626,0.0,36.74163436889648,45.0,12512.3173828125,-0.0,43.8013916015625,1.0,283.1499938964844,284.8598022460937,296.4180908203125,298.34442138671875,293.1499938964844,293.1499938964844,283.1499938964844,17822.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117685317993164,1.0,0.0,0.0,1.6909898519515991,1.6909968852996826,1.9079871549365645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.1357421875,0.0,187.4462432861328,1895.4371337890625,0.0,135.0345458984375,0.4471803605556488,1.0,0.0,3.0,1.0,0.0
17907540,298.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.7942821383476257,0.1644166409969329,0.1479446291923523,298.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.5255125164985657,0.1541693210601806,0.0484530813992023,298.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.7788681387901306,0.1610001772642135,0.1086659654974937,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.5255125164985657,0.050000000745058,0.0484530813992023,298.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.5255125164985657,0.050000000745058,0.2298405617475509,285.1702880859375,284.95001220703125,294.62213134765625,293.41925048828125,294.6146850585937,298.23809814453125,285.3021850585937,1.0,0.1822550892829895,1.0,1.0,0.0,1.0,-0.7001524567604065,0.7001519203186035,5.458359169097093e-07,0.5059091448783875,0.8581353425979614,0.8581353425979614,0.0,30.69758987426757,45.0,15754.3203125,-0.0,56.15519332885742,1.0,283.1499938964844,285.19000244140625,296.48614501953125,298.5182189941406,293.1499938964844,293.1499938964844,283.1499938964844,12926.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197474181652069,1.0,0.0,0.0,1.8215314149856567,1.821538090705872,2.213944441109561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.01611328125,0.0,205.34190368652344,1895.4371337890625,0.0,147.59771728515625,0.4674485027790069,1.0,0.0,3.0,1.0,0.0
17907600,298.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.8144792914390564,0.1605224758386612,0.1464836597442627,298.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.7849424481391907,0.1543429940938949,0.1383206248283386,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.8094033598899841,0.1578661203384399,0.1117611899971962,298.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.5432330369949341,0.050000000745058,0.048293437808752,297.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.5432330369949341,0.050000000745058,0.2290832698345184,285.4574584960937,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1450500488281,285.5106811523437,1.0,0.1882630884647369,1.0,1.0,0.0,1.0,-0.8087635636329651,0.8087629079818726,6.679079547211586e-07,0.592395544052124,1.0,1.0,0.0,27.71042251586914,33.0,18295.30859375,-0.0,68.31868743896484,1.0,283.1499938964844,285.26904296875,296.63671875,298.8231811523437,293.1499938964844,293.1499938964844,283.1499938964844,9550.9609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454097211360931,1.0,0.0,0.0,2.054821491241455,2.054828643798828,2.817355095885432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.693359375,0.0,265.71844482421875,1895.4371337890625,0.0,187.2793731689453,0.512724757194519,1.0,0.0,3.0,1.0,0.0
17907660,298.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.8501232862472534,0.1625088602304458,0.1457547396421432,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.8306348919868469,0.149050086736679,0.1426130682229995,298.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8446438908576965,0.1589338183403015,0.1110980957746505,297.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62994384765625,0.8281650543212891,0.1499149799346923,0.1412526071071624,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.5747595429420471,0.050000000745058,0.2280708849430084,285.62921142578125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0353088378906,285.6498413085937,1.0,0.1927239149808883,1.0,1.0,0.0,1.0,-0.9226245284080504,0.9226237535476683,8.126457942125853e-07,0.6848913431167603,1.0,1.0,0.0,23.55367088317871,25.0,20947.572265625,-0.0,81.77435302734375,1.0,283.1499938964844,285.3121032714844,296.7949523925781,299.2301025390625,293.1499938964844,293.1499938964844,283.1499938964844,12114.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110371768474579,1.0,0.0,0.0,2.318335771560669,2.318345069885254,3.586295349577995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.6396484375,0.0,381.4125671386719,1895.4371337890625,0.0,295.5203857421875,0.5767642259597778,1.0,0.0,3.0,1.0,0.0
17907720,298.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.8501232862472534,0.1625088602304458,0.1457547396421432,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.8306348919868469,0.149050086736679,0.1426130682229995,298.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8446438908576965,0.1589338183403015,0.1110980957746505,297.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62994384765625,0.8281650543212891,0.1499149799346923,0.1412526071071624,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.5747595429420471,0.050000000745058,0.2280708849430084,285.62921142578125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0353088378906,285.6498413085937,1.0,0.1927239149808883,1.0,1.0,0.0,1.0,-0.9226245284080504,0.9226237535476683,8.126457942125853e-07,0.6848913431167603,1.0,1.0,0.0,23.55367088317871,25.0,20947.572265625,-0.0,81.77435302734375,1.0,283.1499938964844,285.3121032714844,296.7949523925781,299.2301025390625,293.1499938964844,293.1499938964844,283.1499938964844,12114.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110371768474579,1.0,0.0,0.0,2.318335771560669,2.318345069885254,3.586295349577995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.6396484375,0.0,381.4125671386719,1895.4371337890625,0.0,295.5203857421875,0.5767642259597778,1.0,0.0,3.0,1.0,0.0
17907780,298.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.8800148963928223,0.1792360544204712,0.0923761203885078,297.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.8800148963928223,0.1544847190380096,0.0972765088081359,298.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.8800148963928223,0.1712889969348907,0.0718480944633483,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8800148963928223,0.1496430039405822,0.0972765013575553,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.9665476083755492,0.1391818076372146,0.597396969795227,285.7980651855469,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0484313964844,285.8387756347656,1.0,0.1978103220462799,1.0,1.0,0.0,1.0,-1.0826834440231323,1.082682490348816,1.047465275405557e-06,0.8155317306518555,1.0,1.0,0.0,14.402470588684082,45.0,24221.05078125,-0.0,104.83242797851562,1.0,283.1499938964844,285.43182373046875,296.7698669433594,299.40435791015625,293.1499938964844,293.1499938964844,283.1499938964844,14490.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589642882347107,1.0,0.0,0.0,2.535508394241333,2.535519361495972,4.289665582746238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.75732421875,0.0,498.9549560546875,1895.4371337890625,0.0,395.7325439453125,0.6295347809791565,1.0,0.0,3.0,1.0,0.0
17907840,298.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.8800148963928223,0.1792360544204712,0.0923761203885078,297.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.8800148963928223,0.1544847190380096,0.0972765088081359,298.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.8800148963928223,0.1712889969348907,0.0718480944633483,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8800148963928223,0.1496430039405822,0.0972765013575553,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.9665476083755492,0.1391818076372146,0.597396969795227,285.7980651855469,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0484313964844,285.8387756347656,1.0,0.1978103220462799,1.0,1.0,0.0,1.0,-1.0826834440231323,1.082682490348816,1.047465275405557e-06,0.8155317306518555,1.0,1.0,0.0,14.402470588684082,45.0,24221.05078125,-0.0,104.83242797851562,1.0,283.1499938964844,285.43182373046875,296.7698669433594,299.40435791015625,293.1499938964844,293.1499938964844,283.1499938964844,14490.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589642882347107,1.0,0.0,0.0,2.535508394241333,2.535519361495972,4.289665582746238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.75732421875,0.0,498.9549560546875,1895.4371337890625,0.0,395.7325439453125,0.6295347809791565,1.0,0.0,3.0,1.0,0.0
17907900,298.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.8774536848068237,0.1882178783416748,0.0907211825251579,297.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.8774536848068237,0.1592782586812973,0.0955337807536125,298.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.8774536848068237,0.1781007647514343,0.0705609247088432,297.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.8774536848068237,0.1525441706180572,0.0955337807536125,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.9644386172294616,0.1366058439016342,0.5879193544387817,285.86456298828125,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0311584472656,285.87091064453125,1.0,0.2040044516324997,1.0,1.0,0.0,1.0,-1.1239902973175049,1.123989224433899,1.1132431154692313e-06,0.8476689457893372,1.0,1.0,0.0,14.833036422729492,45.0,25137.025390625,-0.0,109.7781982421875,1.0,283.1499938964844,285.4266662597656,296.7663879394531,299.4849853515625,293.1499938964844,293.1499938964844,283.1499938964844,15673.6591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785169959068298,1.0,0.0,0.0,2.6369941234588623,2.6370062828063965,4.6399330244639714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.77099609375,0.0,561.2984619140625,1895.4371337890625,0.0,445.2291259765625,0.6514409780502319,1.0,0.0,3.0,1.0,0.0
17907960,298.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.8823700547218323,0.1952746212482452,0.0939179435372352,297.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.8823700547218323,0.1636401116847992,0.0989001169800758,298.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.8823700547218323,0.1834529042243957,0.073047287762165,297.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.8823700547218323,0.1552783548831939,0.0989001169800758,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.970409095287323,0.1343716233968734,0.609967827796936,285.8994140625,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0170593261719,285.911376953125,1.0,0.2123833298683166,1.0,1.0,0.0,1.0,-1.1735577583312988,1.173556566238403,1.1967438240390038e-06,0.8875293135643005,1.0,1.0,0.0,15.716064453125,65.0,26144.6015625,-0.0,123.15413665771484,1.0,283.1499938964844,285.44635009765625,296.751220703125,299.5321960449219,293.1499938964844,293.1499938964844,283.1499938964844,16599.5234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935723841190338,1.0,0.0,0.0,2.713762283325196,2.713774919509888,4.914019768875733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.00439453125,0.0,611.760986328125,1895.4371337890625,0.0,487.5951232910156,0.6728746891021729,1.0,0.0,3.0,1.0,0.0
17908020,298.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9125757813453674,0.2026427835226059,0.1155386641621589,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9125757813453674,0.1684687584638595,0.1216677725315094,298.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9125757813453674,0.1888111382722854,0.0898634046316146,297.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.9810380935668944,0.1561697721481323,0.1487811058759689,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9244897961616516,0.1322921961545944,0.596954345703125,286.01580810546875,284.95001220703125,295.0292053222656,293.6219787597656,295.0252380371094,297.9608764648437,286.0330810546875,1.0,0.2335246056318283,1.0,1.0,0.0,1.0,-1.2898545265197754,1.2898530960083008,1.40849522267672e-06,0.9807946681976318,1.0,1.0,0.0,18.80497360229492,65.0,28462.849609375,-0.0,163.34503173828125,1.0,283.1499938964844,285.5187683105469,296.743408203125,299.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,18416.732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515719473361969,1.0,0.0,0.0,2.858447790145874,2.858461856842041,5.451975084724836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.51318359375,0.0,714.919921875,1895.4371337890625,0.0,557.5714721679688,0.705104649066925,1.0,0.0,3.0,1.0,0.0
17908080,298.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.920325517654419,0.2027573734521865,0.1213005930185318,297.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.9596267342567444,0.1684625297784805,0.142690822482109,297.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.920325517654419,0.1888720840215683,0.0943449065089225,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.9729437232017516,0.1562783867120742,0.1487011462450027,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.9149354696273804,0.1322521865367889,0.5967217087745667,286.0248107910156,284.95001220703125,295.03387451171875,293.6242370605469,295.0299072265625,297.9577331542969,286.0409240722656,1.0,0.2348152250051498,1.0,1.0,0.0,1.0,-1.2914741039276123,1.2914726734161377,1.4113451243247257e-06,0.9817980527877808,1.0,1.0,0.0,19.197341918945312,85.0,28532.796875,-0.0,169.25839233398438,1.0,283.1499938964844,285.5233154296875,296.7442626953125,299.65155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18493.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168171525001526,1.0,0.0,0.0,2.864420175552368,2.864434242248535,5.474781232805981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.0068359375,0.0,719.4104614257812,1895.4371337890625,0.0,561.2960205078125,0.7095358371734619,1.0,0.0,3.0,1.0,0.0
17908140,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.9712803363800048,0.2030544430017471,0.1660945564508438,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9384949207305908,0.1669622212648391,0.158853217959404,297.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201232910156,0.9779043197631836,0.1878370195627212,0.1320224404335022,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.912550687789917,0.1554284244775772,0.1477347463369369,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.8630127310752869,0.1321142762899398,0.5957902073860168,286.221923828125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85662841796875,286.24169921875,1.0,0.2645206451416015,1.0,1.0,0.0,1.0,-1.4545379877090454,1.4545363187789917,1.7483251895100691e-06,1.1124683618545532,1.0,1.0,0.0,24.810365676879883,105.0,31591.5703125,-0.0,234.6595001220703,1.0,283.1499938964844,285.66168212890625,296.7861022949219,299.84979248046875,293.1499938964844,293.1499938964844,283.1499938964844,20171.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397167205810547,1.0,0.0,0.0,2.991506099700928,2.9915215969085693,5.971357950329548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.896484375,0.0,819.4764404296875,1895.4371337890625,0.0,645.0242919921875,0.740507960319519,1.0,0.0,3.0,1.0,0.0
17908200,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.9712803363800048,0.2030544430017471,0.1660945564508438,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9384949207305908,0.1669622212648391,0.158853217959404,297.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201232910156,0.9779043197631836,0.1878370195627212,0.1320224404335022,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.912550687789917,0.1554284244775772,0.1477347463369369,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.8630127310752869,0.1321142762899398,0.5957902073860168,286.221923828125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85662841796875,286.24169921875,1.0,0.2645206451416015,1.0,1.0,0.0,1.0,-1.4545379877090454,1.4545363187789917,1.7483251895100691e-06,1.1124683618545532,1.0,1.0,0.0,24.810365676879883,105.0,31591.5703125,-0.0,234.6595001220703,1.0,283.1499938964844,285.66168212890625,296.7861022949219,299.84979248046875,293.1499938964844,293.1499938964844,283.1499938964844,20171.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397167205810547,1.0,0.0,0.0,2.991506099700928,2.9915215969085693,5.971357950329548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.896484375,0.0,819.4764404296875,1895.4371337890625,0.0,645.0242919921875,0.740507960319519,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.832323431968689,0.1996670514345169,0.1809300482273101,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606201171875,0.7845333218574524,0.1671343147754669,0.1591707170009613,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604064941406,0.8142350912094116,0.186386153101921,0.1311825811862945,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607421875,0.7663576602935791,0.155914232134819,0.1485242247581482,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611083984375,0.7278921604156494,0.1322402507066726,0.5993015170097351,286.2601623535156,284.95001220703125,295.2037658691406,293.7046203613281,295.2002868652344,297.7631530761719,286.2568054199219,1.0,0.2893282473087311,1.0,1.0,0.0,1.0,-1.4631417989730835,1.4631400108337402,1.768132278812118e-06,1.1200405359268188,1.0,1.0,0.0,43.98672103881836,105.0,32241.513671875,-0.0,288.1454162597656,1.0,283.1499938964844,285.6454772949219,296.8160705566406,299.97918701171875,293.1499938964844,293.1499938964844,283.1499938964844,21555.265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598239302635193,1.0,0.0,0.0,3.092435598373413,3.092452049255371,6.381087018780818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.61962890625,0.0,905.2507934570312,1895.4371337890625,0.0,728.7802124023438,0.7621859312057495,1.0,0.0,3.0,1.0,0.0
17908320,297.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.8202093243598938,0.1997995525598526,0.1808851063251495,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.7724887132644653,0.1673041135072708,0.1593892723321914,297.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.8017696738243103,0.186527594923973,0.1312627494335174,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.7550158500671387,0.1560854464769363,0.1487612128257751,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567749023437,0.7175382971763611,0.1322673857212066,0.5999312400817871,286.25592041015625,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7539367675781,286.2533264160156,1.0,0.2929229438304901,1.0,1.0,0.0,1.0,-1.464486002922058,1.4644842147827148,1.7711022337607574e-06,1.1210894584655762,1.0,1.0,0.0,46.86882400512695,93.0,32298.962890625,-0.0,295.92254638671875,1.0,283.1499938964844,285.6405944824219,296.8147888183594,299.9844970703125,293.1499938964844,293.1499938964844,283.1499938964844,21705.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618634223937988,1.0,0.0,0.0,3.1031901836395264,3.1032068729400635,6.425547098842799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.6787109375,0.0,914.728271484375,1895.4371337890625,0.0,737.850830078125,0.7677611708641052,1.0,0.0,3.0,1.0,0.0
17908380,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.7782163023948669,0.2028236985206604,0.1830190420150756,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.7346025109291077,0.169168621301651,0.1613751351833343,297.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.7601757049560547,0.1887148022651672,0.1327280551195144,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.7191577553749084,0.1578055769205093,0.1506911069154739,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.6780762076377869,0.1326905488967895,0.6037808060646057,286.23211669921875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001647949219,286.2319641113281,1.0,0.3085382878780365,1.0,1.0,0.0,1.0,-1.4781250953674316,1.4781233072280884,1.801548478397308e-06,1.1318544149398804,1.0,1.0,0.0,59.88427734375,81.0,32861.7890625,-0.0,334.8072509765625,1.0,283.1499938964844,285.6033935546875,296.8028869628906,300.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,23122.216796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571861207485199,1.0,0.0,0.0,3.202865600585937,3.202883243560791,6.844957169960253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.2353515625,0.0,1005.7340698242188,1895.4371337890625,0.0,783.9242553710938,0.792116641998291,1.0,0.0,3.0,1.0,0.0
17908440,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.7782163023948669,0.2028236985206604,0.1830190420150756,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.7346025109291077,0.169168621301651,0.1613751351833343,297.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.7601757049560547,0.1887148022651672,0.1327280551195144,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.7191577553749084,0.1578055769205093,0.1506911069154739,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.6780762076377869,0.1326905488967895,0.6037808060646057,286.23211669921875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001647949219,286.2319641113281,1.0,0.3085382878780365,1.0,1.0,0.0,1.0,-1.4781250953674316,1.4781233072280884,1.801548478397308e-06,1.1318544149398804,1.0,1.0,0.0,59.88427734375,81.0,32861.7890625,-0.0,334.8072509765625,1.0,283.1499938964844,285.6033935546875,296.8028869628906,300.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,23122.216796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571861207485199,1.0,0.0,0.0,3.202865600585937,3.202883243560791,6.844957169960253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.2353515625,0.0,1005.7340698242188,1895.4371337890625,0.0,783.9242553710938,0.792116641998291,1.0,0.0,3.0,1.0,0.0
17908500,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.7721849083900452,0.2051382213830948,0.1850479394197464,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.7286113500595093,0.1703906655311584,0.1625783294439315,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7538323998451233,0.190291628241539,0.1338367909193039,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268371582031,0.7129346132278442,0.1588831692934036,0.1517755389213562,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.6707881093025208,0.1330698281526565,0.6058231592178345,286.2266845703125,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.68145751953125,286.22607421875,1.0,0.3130351901054382,1.0,1.0,0.0,1.0,-1.4870898723602295,1.4870880842208862,1.8217687056676368e-06,1.1389529705047607,1.0,1.0,0.0,63.19305419921875,81.0,33197.05078125,0.0,347.468505859375,1.0,283.1499938964844,285.58770751953125,296.80615234375,300.0281982421875,293.1499938964844,293.1499938964844,283.1499938964844,23908.162109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742266774177551,1.0,0.0,0.0,3.2568447589874268,3.2568631172180176,7.077623536133615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.2958984375,0.0,1057.4462890625,1895.4371337890625,0.0,795.224609375,0.8025296330451965,1.0,0.0,3.0,1.0,0.0
17908560,297.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7713801264762878,0.207659438252449,0.1872738748788833,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.7269770503044128,0.1717264503240585,0.1638467013835907,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7523328065872192,0.1920120418071746,0.1350313872098922,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.7110944390296936,0.160050943493843,0.1528959572315216,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.6681089997291565,0.1335449367761612,0.6080231070518494,286.2274169921875,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6656799316406,286.2280578613281,1.0,0.3157574236392975,1.0,1.0,0.0,1.0,-1.4967048168182373,1.496703028678894,1.8436238633512405e-06,1.1465715169906616,1.0,1.0,0.0,64.83210754394531,69.0,33494.03125,0.0,356.34136962890625,1.0,283.1499938964844,285.5820007324219,296.8169860839844,300.0526733398437,293.1499938964844,293.1499938964844,283.1499938964844,24432.373046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760625004768372,1.0,0.0,0.0,3.292356252670288,3.292374849319458,7.232807774926187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.03271484375,0.0,1092.414794921875,1895.4371337890625,0.0,804.1021728515625,0.8140220046043396,1.0,0.0,3.0,1.0,0.0
17908620,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268371582031,0.7759450078010559,0.2114609628915786,0.1906137764453888,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.7294834852218628,0.1737608462572097,0.1657227277755737,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268371582031,0.7554653286933899,0.1946092098951339,0.1368062049150467,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.7135826945304871,0.1618255078792572,0.1545344144105911,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.6693391799926758,0.1343382596969604,0.6113660931587219,286.22686767578125,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6460876464844,286.2274475097656,1.0,0.3175060749053955,1.0,1.0,0.0,1.0,-1.5110763311386108,1.5110745429992676,1.8766078255794127e-06,1.1579599380493164,1.0,1.0,0.0,65.12034606933594,69.0,33972.73046875,0.0,364.2332763671875,1.0,283.1499938964844,285.568115234375,296.84161376953125,300.1018371582031,293.1499938964844,293.1499938964844,283.1499938964844,25425.42578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788163542747498,1.0,0.0,0.0,3.3585987091064453,3.3586180210113525,7.526784884248627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.2216796875,0.0,1159.68896484375,1895.4371337890625,0.0,817.5969848632812,0.8273537158966064,1.0,0.0,3.0,1.0,0.0
17908680,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.7792832255363464,0.2129746079444885,0.1919319778680801,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.7317723035812378,0.1745765954256057,0.1664583832025528,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.7581337094306946,0.1956422626972198,0.1375013440847396,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7158903479576111,0.162537544965744,0.1551736295223236,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.6712008714675903,0.1346742063760757,0.6127004027366638,286.2292785644531,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63922119140625,286.2304077148437,1.0,0.3175909519195556,1.0,1.0,0.0,1.0,-1.5167458057403564,1.5167438983917236,1.8897234213000047e-06,1.1624521017074585,1.0,1.0,0.0,64.66304779052734,57.0,34141.01953125,0.0,365.90570068359375,1.0,283.1499938964844,285.5667419433594,296.852294921875,300.1218566894531,293.1499938964844,293.1499938964844,283.1499938964844,25697.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799399018287659,1.0,0.0,0.0,3.376542329788208,3.376562118530273,7.607425800415513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.67578125,0.0,1178.3759765625,1895.4371337890625,0.0,823.16455078125,0.8346399664878845,1.0,0.0,3.0,1.0,0.0
17908740,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.798376202583313,0.218477189540863,0.1966706216335296,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.7460244297981262,0.1775565147399902,0.1690804958343505,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23602294921875,0.7745000123977661,0.199377954006195,0.1399696171283722,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.729654848575592,0.1651434600353241,0.1574439853429794,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.6841924786567688,0.1359643340110778,0.6175304055213928,286.236083984375,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177062988281,286.23736572265625,1.0,0.3154743015766144,1.0,1.0,0.0,1.0,-1.5370699167251587,1.5370678901672363,1.9372223505342845e-06,1.1785517930984497,1.0,1.0,0.0,60.733829498291016,45.0,34783.875,0.0,365.9757080078125,1.0,283.1499938964844,285.55621337890625,296.8932800292969,300.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,26905.853515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584514856338501,1.0,0.0,0.0,3.4549946784973145,3.455015182495117,7.965041390889382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.9677734375,0.0,1262.436279296875,1895.4371337890625,0.0,846.209228515625,0.8538785576820374,1.0,0.0,3.0,1.0,0.0
17908800,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.798376202583313,0.218477189540863,0.1966706216335296,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.7460244297981262,0.1775565147399902,0.1690804958343505,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23602294921875,0.7745000123977661,0.199377954006195,0.1399696171283722,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.729654848575592,0.1651434600353241,0.1574439853429794,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.6841924786567688,0.1359643340110778,0.6175304055213928,286.236083984375,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177062988281,286.23736572265625,1.0,0.3154743015766144,1.0,1.0,0.0,1.0,-1.5370699167251587,1.5370678901672363,1.9372223505342845e-06,1.1785517930984497,1.0,1.0,0.0,60.733829498291016,45.0,34783.875,0.0,365.9757080078125,1.0,283.1499938964844,285.55621337890625,296.8932800292969,300.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,26905.853515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584514856338501,1.0,0.0,0.0,3.4549946784973145,3.455015182495117,7.965041390889382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.9677734375,0.0,1262.436279296875,1895.4371337890625,0.0,846.209228515625,0.8538785576820374,1.0,0.0,3.0,1.0,0.0
17908860,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.8264870643615723,0.2240435779094696,0.2013941407203674,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.7701966762542725,0.1805635690689087,0.171651005744934,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.801311731338501,0.2031051367521286,0.1423757076263427,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.7520415186882019,0.1677806228399276,0.1596643924713134,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.7064411640167236,0.1373209357261657,0.6222890615463257,286.24468994140625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5993347167969,286.2460632324219,1.0,0.3107022941112518,1.0,1.0,0.0,1.0,-1.5570940971374512,1.5570920705795288,1.9847545900120167e-06,1.194404125213623,1.0,1.0,0.0,54.35564041137695,33.0,35414.13671875,0.0,359.3472900390625,1.0,283.1499938964844,285.5477600097656,296.93243408203125,300.27899169921875,293.1499938964844,293.1499938964844,283.1499938964844,28084.197265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894415378570557,1.0,0.0,0.0,3.5298397541046143,3.5298612117767334,8.313871262544126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.53955078125,0.0,1346.270751953125,1895.4371337890625,0.0,871.7074584960938,0.8722424507141113,1.0,0.0,3.0,1.0,0.0
17908920,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.8264870643615723,0.2240435779094696,0.2013941407203674,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.7701966762542725,0.1805635690689087,0.171651005744934,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.801311731338501,0.2031051367521286,0.1423757076263427,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.7520415186882019,0.1677806228399276,0.1596643924713134,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.7064411640167236,0.1373209357261657,0.6222890615463257,286.24468994140625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5993347167969,286.2460632324219,1.0,0.3107022941112518,1.0,1.0,0.0,1.0,-1.5570940971374512,1.5570920705795288,1.9847545900120167e-06,1.194404125213623,1.0,1.0,0.0,54.35564041137695,33.0,35414.13671875,0.0,359.3472900390625,1.0,283.1499938964844,285.5477600097656,296.93243408203125,300.27899169921875,293.1499938964844,293.1499938964844,283.1499938964844,28084.197265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894415378570557,1.0,0.0,0.0,3.5298397541046143,3.5298612117767334,8.313871262544126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.53955078125,0.0,1346.270751953125,1895.4371337890625,0.0,871.7074584960938,0.8722424507141113,1.0,0.0,3.0,1.0,0.0
