time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908980,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.8668330311775208,0.2296228259801864,0.2060768604278564,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8079785108566284,0.1835444420576095,0.1741430163383484,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.8385851979255676,0.206771045923233,0.1446990221738815,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.787922203540802,0.1703997254371643,0.1618133634328842,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538757324219,0.7371751666069031,0.1386891007423401,0.6268481016159058,286.2542419433594,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5831298828125,286.255615234375,1.0,0.3040482401847839,1.0,1.0,0.0,1.0,-1.5765506029129028,1.5765485763549805,2.0316367681516567e-06,1.2097963094711304,1.0,1.0,0.0,46.33704376220703,25.0,36028.53515625,0.0,347.8076171875,1.0,283.1499938964844,285.5405578613281,296.9688415527344,300.35357666015625,293.1499938964844,293.1499938964844,283.1499938964844,29241.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943217277526855,1.0,0.0,0.0,3.60184097290039,3.601863145828247,8.656500085635344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.95849609375,0.0,1430.345947265625,1895.4371337890625,0.0,897.6759033203125,0.8899166584014893,1.0,0.0,3.0,1.0,0.0
17909040,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.8668330311775208,0.2296228259801864,0.2060768604278564,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8079785108566284,0.1835444420576095,0.1741430163383484,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.8385851979255676,0.206771045923233,0.1446990221738815,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.787922203540802,0.1703997254371643,0.1618133634328842,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538757324219,0.7371751666069031,0.1386891007423401,0.6268481016159058,286.2542419433594,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5831298828125,286.255615234375,1.0,0.3040482401847839,1.0,1.0,0.0,1.0,-1.5765506029129028,1.5765485763549805,2.0316367681516567e-06,1.2097963094711304,1.0,1.0,0.0,46.33704376220703,25.0,36028.53515625,0.0,347.8076171875,1.0,283.1499938964844,285.5405578613281,296.9688415527344,300.35357666015625,293.1499938964844,293.1499938964844,283.1499938964844,29241.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943217277526855,1.0,0.0,0.0,3.60184097290039,3.601863145828247,8.656500085635344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.95849609375,0.0,1430.345947265625,1895.4371337890625,0.0,897.6759033203125,0.8899166584014893,1.0,0.0,3.0,1.0,0.0
17909100,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8932923674583435,0.2324073761701584,0.2084167897701263,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8298578858375549,0.1850145310163498,0.1753731071949005,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.8618925213813782,0.2085710167884826,0.1458400934934616,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.8107446432113647,0.1716923862695694,0.1628750711679458,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7563391923904419,0.1393660306930542,0.6291122436523438,286.2577514648437,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57568359375,286.2584228515625,1.0,0.3008008599281311,1.0,1.0,0.0,1.0,-1.5861998796463013,1.586197853088379,2.0551399302348727e-06,1.217423439025879,1.0,1.0,0.0,42.33033752441406,25.0,36352.37890625,0.0,341.8821716308594,1.0,283.1499938964844,285.5341491699219,296.98651123046875,300.3909606933594,293.1499938964844,293.1499938964844,283.1499938964844,29943.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967157483100891,1.0,0.0,0.0,3.6448099613189697,3.644832849502564,8.864271876518615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.5810546875,0.0,1482.1502685546875,1895.4371337890625,0.0,910.6777954101562,0.8976622223854065,1.0,0.0,3.0,1.0,0.0
17909160,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26470947265625,0.927055299282074,0.2351842224597931,0.2107512354850769,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645874023437,0.8558617830276489,0.186465322971344,0.1765873432159423,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646484375,0.8909311890602112,0.2103430926799774,0.1469631642103195,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.8357771635055542,0.1729682087898254,0.1639233529567718,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26434326171875,0.7804586887359619,0.1400322318077087,0.6313422322273254,286.2647399902344,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.568603515625,286.26611328125,1.0,0.2975348830223083,1.0,1.0,0.0,1.0,-1.5957447290420532,1.5957427024841309,2.078557599816122e-06,1.224967122077942,1.0,1.0,0.0,38.36641693115234,25.0,36631.63671875,0.0,335.939453125,1.0,283.1499938964844,285.5346069335937,297.0032958984375,300.4252014160156,293.1499938964844,293.1499938964844,283.1499938964844,30378.5859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989958047866821,1.0,0.0,0.0,3.671197414398194,3.671220779418945,8.993087021735846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.62744140625,0.0,1514.5753173828125,1895.4371337890625,0.0,923.2236328125,0.9069497585296632,1.0,0.0,3.0,1.0,0.0
17909220,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.9895081520080566,0.2406996786594391,0.2154784053564071,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.9108229279518129,0.1893014758825302,0.1790504902601242,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.9537526965141296,0.2137973755598068,0.1492182910442352,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.8872297406196594,0.1754606217145919,0.166060522198677,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757873535156,0.8274418711662292,0.1413204371929168,0.6360646486282349,286.2762145996094,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55517578125,286.2777404785156,1.0,0.2939795553684234,1.0,1.0,0.0,1.0,-1.6153219938278198,1.615319848060608,2.127102106896928e-06,1.240426778793335,1.0,1.0,0.0,32.7519416809082,28.0,37236.47265625,0.0,330.42022705078125,1.0,283.1499938964844,285.52984619140625,297.0367736816406,300.4955139160156,293.1499938964844,293.1499938964844,283.1499938964844,31513.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035252809524536,1.0,0.0,0.0,3.739156723022461,3.73918080329895,9.329118597634078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.6279296875,0.0,1600.2530517578125,1895.4371337890625,0.0,948.6074829101562,0.923641562461853,1.0,0.0,3.0,1.0,0.0
17909280,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.9895081520080566,0.2406996786594391,0.2154784053564071,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.9108229279518129,0.1893014758825302,0.1790504902601242,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.9537526965141296,0.2137973755598068,0.1492182910442352,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.8872297406196594,0.1754606217145919,0.166060522198677,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757873535156,0.8274418711662292,0.1413204371929168,0.6360646486282349,286.2762145996094,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55517578125,286.2777404785156,1.0,0.2939795553684234,1.0,1.0,0.0,1.0,-1.6153219938278198,1.615319848060608,2.127102106896928e-06,1.240426778793335,1.0,1.0,0.0,32.7519416809082,28.0,37236.47265625,0.0,330.42022705078125,1.0,283.1499938964844,285.52984619140625,297.0367736816406,300.4955139160156,293.1499938964844,293.1499938964844,283.1499938964844,31513.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035252809524536,1.0,0.0,0.0,3.739156723022461,3.73918080329895,9.329118597634078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.6279296875,0.0,1600.2530517578125,1895.4371337890625,0.0,948.6074829101562,0.923641562461853,1.0,0.0,3.0,1.0,0.0
17909340,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693786621094,0.9889692664146424,0.2482409626245498,0.2042019963264465,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694396972656,0.9341651201248168,0.1919737309217453,0.1815610527992248,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.9754765629768372,0.217048242688179,0.1514824777841568,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.9073311686515808,0.1777989566326141,0.1682538390159607,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.8430701494216919,0.1425086855888366,0.6412258148193359,286.2693786621094,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492858886719,286.26873779296875,1.0,0.2925862669944763,1.0,1.0,0.0,1.0,-1.6163464784622192,1.616344332695007,2.1297430521372007e-06,1.2413057088851929,1.0,1.0,0.0,31.3034725189209,31.0,37527.4609375,0.0,326.9501037597656,1.0,283.1499938964844,285.50799560546875,297.06561279296875,300.55047607421875,293.1499938964844,293.1499938964844,283.1499938964844,32638.986328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073355674743652,1.0,0.0,0.0,3.8053297996521,3.805354833602905,9.662242064223392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.4814453125,0.0,1686.7265625,1895.4371337890625,0.0,970.4105834960938,0.9398968815803528,1.0,0.0,3.0,1.0,0.0
17909400,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693786621094,0.9889692664146424,0.2482409626245498,0.2042019963264465,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694396972656,0.9341651201248168,0.1919737309217453,0.1815610527992248,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.9754765629768372,0.217048242688179,0.1514824777841568,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.9073311686515808,0.1777989566326141,0.1682538390159607,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.8430701494216919,0.1425086855888366,0.6412258148193359,286.2693786621094,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492858886719,286.26873779296875,1.0,0.2925862669944763,1.0,1.0,0.0,1.0,-1.6163464784622192,1.616344332695007,2.1297430521372007e-06,1.2413057088851929,1.0,1.0,0.0,31.3034725189209,31.0,37527.4609375,0.0,326.9501037597656,1.0,283.1499938964844,285.50799560546875,297.06561279296875,300.55047607421875,293.1499938964844,293.1499938964844,283.1499938964844,32638.986328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073355674743652,1.0,0.0,0.0,3.8053297996521,3.805354833602905,9.662242064223392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.4814453125,0.0,1686.7265625,1895.4371337890625,0.0,970.4105834960938,0.9398968815803528,1.0,0.0,3.0,1.0,0.0
17909460,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.9861833453178406,0.2563818097114563,0.1975838541984558,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.9463496208190918,0.1941478997468948,0.183619886636734,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.9855684041976928,0.2196915596723556,0.1533340662717819,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.9187382459640504,0.1796942204236984,0.1700479090213775,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.8510701656341553,0.1435170173645019,0.6456370949745178,286.2600402832031,284.95001220703125,296.0932922363281,294.07452392578125,296.0902709960937,297.5516967773437,286.2601013183594,1.0,0.2926576435565948,1.0,1.0,0.0,1.0,-1.6205430030822754,1.6205408573150637,2.1401724552561063e-06,1.2445530891418457,1.0,1.0,0.0,30.78827667236328,31.0,37813.34765625,0.0,327.6349792480469,1.0,283.1499938964844,285.4892578125,297.0872497558594,300.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,33660.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093840599060059,1.0,0.0,0.0,3.8644227981567374,3.864448547363281,9.96466155811504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.60302734375,0.0,1766.533203125,1895.4371337890625,0.0,982.2994995117188,0.9514574408531188,1.0,0.0,3.0,1.0,0.0
17909520,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.985885202884674,0.2577310800552368,0.1969226598739624,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.9477847814559937,0.1944954395294189,0.1839488744735717,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.9867224097251892,0.2201143354177475,0.1536297500133514,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.9201409816741944,0.1799967139959335,0.1703342199325561,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.8520057797431946,0.1436824798583984,0.6463667750358582,286.260498046875,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5521850585937,286.2607421875,1.0,0.2927923798561096,1.0,1.0,0.0,1.0,-1.6217221021652222,1.6217199563980105,2.143118990716175e-06,1.2454744577407837,1.0,1.0,0.0,30.75343513488769,49.0,37861.40234375,0.0,328.1304626464844,1.0,283.1499938964844,285.4883728027344,297.0909729003906,300.59454345703125,293.1499938964844,293.1499938964844,283.04998779296875,33766.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096534729003906,1.0,0.0,0.0,3.870527029037476,3.8705530166625977,9.996166454584454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.85009765625,0.0,1774.9176025390625,1895.4371337890625,0.0,983.8715209960938,0.954911470413208,1.0,0.0,3.0,1.0,0.0
17909580,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.9924121499061584,0.264741450548172,0.2138427346944809,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.9315038919448853,0.1968419551849365,0.1862757056951522,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.9738044142723083,0.222963809967041,0.1557057350873947,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9044761061668396,0.1820341944694519,0.1723656058311462,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.8386083245277405,0.144757479429245,0.6516772508621216,286.21246337890625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54644775390625,286.2159118652344,1.0,0.3007190227508545,1.0,1.0,0.0,1.0,-1.6561142206192017,1.6561119556427002,2.2302242541627493e-06,1.2723764181137085,1.0,1.0,0.0,33.02701187133789,67.0,38964.640625,0.0,352.1614990234375,1.0,283.0511779785156,285.4220886230469,297.13873291015625,300.7074279785156,293.1499938964844,293.1499938964844,282.75,34724.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166925430297852,1.0,0.0,0.0,3.9250028133392334,3.9250292778015137,1.0279528623868828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.64697265625,0.0,1850.9207763671875,1895.4371337890625,0.0,1025.6533203125,0.9662024974822998,1.0,0.0,3.0,1.0,0.0
17909640,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.9924121499061584,0.264741450548172,0.2138427346944809,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.9315038919448853,0.1968419551849365,0.1862757056951522,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.9738044142723083,0.222963809967041,0.1557057350873947,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9044761061668396,0.1820341944694519,0.1723656058311462,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.8386083245277405,0.144757479429245,0.6516772508621216,286.21246337890625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54644775390625,286.2159118652344,1.0,0.3007190227508545,1.0,1.0,0.0,1.0,-1.6561142206192017,1.6561119556427002,2.2302242541627493e-06,1.2723764181137085,1.0,1.0,0.0,33.02701187133789,67.0,38964.640625,0.0,352.1614990234375,1.0,283.0511779785156,285.4220886230469,297.13873291015625,300.7074279785156,293.1499938964844,293.1499938964844,282.75,34724.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166925430297852,1.0,0.0,0.0,3.9250028133392334,3.9250292778015137,1.0279528623868828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.64697265625,0.0,1850.9207763671875,1895.4371337890625,0.0,1025.6533203125,0.9662024974822998,1.0,0.0,3.0,1.0,0.0
17909700,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.9967517256736756,0.2657264471054077,0.2304587811231613,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.913155436515808,0.1978891491889953,0.1873961836099624,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.9572471380233764,0.2242365181446075,0.1567010283470153,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8885089159011841,0.1829372495412826,0.1733452528715133,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.824668824672699,0.1451422572135925,0.6540757417678833,286.1015625,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5328674316406,286.0848388671875,1.0,0.3070804476737976,1.0,1.0,0.0,1.0,-1.6826568841934204,1.682654619216919,2.299100742675364e-06,1.2932701110839844,1.0,1.0,0.0,35.33643341064453,67.0,40426.515625,0.0,372.9352111816406,1.0,282.7922058105469,285.25860595703125,297.2080993652344,300.9303894042969,293.1499938964844,293.1499938964844,282.75,35013.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279443502426147,1.0,0.0,0.0,3.941323518753052,3.941350221633911,1.036519392982882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.98193359375,0.0,1874.1060791015625,1895.4371337890625,0.0,1095.1827392578125,0.9700860381126404,1.0,0.0,3.0,1.0,0.0
17909760,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.9766926169395448,0.2652754187583923,0.2391380369663238,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.8802782297134399,0.1987551152706146,0.1884458512067794,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.9198796153068542,0.2252979278564453,0.1576188653707504,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.8575319647789001,0.1836720705032348,0.1742663234472274,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.7959983348846436,0.1453088074922561,0.65602707862854,286.0596618652344,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5116882324219,286.06060791015625,1.0,0.314384251832962,1.0,1.0,0.0,1.0,-1.7010862827301023,1.7010838985443115,2.3482411961595062e-06,1.3082234859466553,1.0,1.0,0.0,39.74966430664063,70.0,40903.58984375,0.0,395.3459777832031,1.0,282.7548217773437,285.2284851074219,297.205810546875,300.9202880859375,293.1499938964844,293.1499938964844,282.45001220703125,35237.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340416073799133,1.0,0.0,0.0,3.9538862705230713,3.9539132118225098,1.043137558554008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.3330078125,0.0,1892.0841064453125,1895.4371337890625,0.0,1134.22412109375,0.9730746746063232,1.0,0.0,3.0,1.0,0.0
17909820,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.9249919056892396,0.2664789855480194,0.2398485988378524,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.8388956785202026,0.1998125910758972,0.1898677349090576,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.8737501502037048,0.2266217917203903,0.1588710695505142,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.8185576796531677,0.1845395267009735,0.1755007356405258,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.7562541365623474,0.1452272087335586,0.6576548218727112,285.8641967773437,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48504638671875,285.8586730957031,1.0,0.3227241933345794,1.0,1.0,0.0,1.0,-1.7064180374145508,1.7064156532287598,2.3623085780855035e-06,1.3123313188552856,1.0,1.0,0.0,47.15407943725586,70.0,42059.75390625,0.0,420.3704223632813,1.0,282.4627990722656,285.00103759765625,297.2337341308594,301.0553894042969,293.1499938964844,293.1499938964844,282.45001220703125,35495.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647861659526825,1.0,0.0,0.0,3.968372821807861,3.968400001525879,1.0507955039429362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.27490234375,0.0,1912.9576416015625,1895.4371337890625,0.0,1226.1102294921875,0.9765207171440125,1.0,0.0,3.0,1.0,0.0
17909880,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.9156704545021056,0.2669971585273742,0.2402690351009369,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.8319771885871887,0.2000337988138198,0.1901471614837646,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.8660424947738647,0.2269055992364883,0.1591192781925201,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.8116258978843689,0.1847152411937713,0.1757373511791229,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.7494847774505615,0.1451683789491653,0.6577280759811401,285.8540954589844,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4795837402344,285.85223388671875,1.0,0.3245974481105804,1.0,1.0,0.0,1.0,-1.7079284191131592,1.7079260349273682,2.366330136283068e-06,1.3135169744491575,1.0,1.0,0.0,48.766746520996094,73.0,42119.9765625,0.0,425.9342346191406,1.0,282.4563903808594,284.99365234375,297.21905517578125,301.0292053222656,293.1499938964844,293.1499938964844,282.1499938964844,35545.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483974456787109,1.0,0.0,0.0,3.971147298812866,3.971174478530884,1.052265361067839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.35302734375,0.0,1916.9727783203125,1895.4371337890625,0.0,1229.7646484375,0.9771807193756104,1.0,0.0,3.0,1.0,0.0
17909940,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.8846085667610168,0.269817978143692,0.24294213950634,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8051160573959351,0.2008856832981109,0.1913223266601562,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.8378275632858276,0.2280347496271133,0.1601870507001876,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.783475399017334,0.185350090265274,0.1767045855522155,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.7242530584335327,0.1446820646524429,0.6572121381759644,285.643798828125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544982910156,285.641845703125,1.0,0.3328489363193512,1.0,1.0,0.0,1.0,-1.7143746614456177,1.7143722772598269,2.383550281592761e-06,1.318584442138672,1.0,1.0,0.0,55.99073028564453,61.0,43305.15625,0.0,450.7841491699219,1.0,282.1565856933594,284.758544921875,297.2248840332031,301.10711669921875,293.1499938964844,293.1499938964844,281.8500061035156,35729.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579804420471191,1.0,0.0,0.0,3.9814181327819824,3.981445550918579,1.0577155080682132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.2373046875,0.0,1931.8856201171875,1895.4371337890625,0.0,1296.2447509765625,0.9796237349510192,1.0,0.0,3.0,1.0,0.0
17910000,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.8846085667610168,0.269817978143692,0.24294213950634,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8051160573959351,0.2008856832981109,0.1913223266601562,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.8378275632858276,0.2280347496271133,0.1601870507001876,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.783475399017334,0.185350090265274,0.1767045855522155,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.7242530584335327,0.1446820646524429,0.6572121381759644,285.643798828125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544982910156,285.641845703125,1.0,0.3328489363193512,1.0,1.0,0.0,1.0,-1.7143746614456177,1.7143722772598269,2.383550281592761e-06,1.318584442138672,1.0,1.0,0.0,55.99073028564453,61.0,43305.15625,0.0,450.7841491699219,1.0,282.1565856933594,284.758544921875,297.2248840332031,301.10711669921875,293.1499938964844,293.1499938964844,281.8500061035156,35729.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579804420471191,1.0,0.0,0.0,3.9814181327819824,3.981445550918579,1.0577155080682132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.2373046875,0.0,1931.8856201171875,1895.4371337890625,0.0,1296.2447509765625,0.9796237349510192,1.0,0.0,3.0,1.0,0.0
17910060,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8814124464988708,0.2727299630641937,0.2455979436635971,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8001567125320435,0.2014512419700622,0.1919803023338318,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8332975506782532,0.2288487553596496,0.1608508974313736,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.7784478068351746,0.1857110261917114,0.1771658807992935,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.7184792757034302,0.1439785361289978,0.6545735001564026,285.4290771484375,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43145751953125,285.4271240234375,1.0,0.3342691659927368,1.0,1.0,0.0,1.0,-1.7165391445159912,1.7165367603302002,2.389352175669046e-06,1.3202879428863523,1.0,1.0,0.0,57.623802185058594,49.0,44389.609375,0.0,456.8526306152344,1.0,281.8572082519531,284.5205383300781,297.2391662597656,301.186279296875,293.1499938964844,293.1499938964844,281.54998779296875,35839.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656401753425598,1.0,0.0,0.0,3.987524747848511,3.9875521659851074,1.060962631527218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.61865234375,0.0,1940.7884521484373,1895.4371337890625,0.0,1350.8656005859375,0.9810761213302612,1.0,0.0,3.0,1.0,0.0
17910120,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8814124464988708,0.2727299630641937,0.2455979436635971,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8001567125320435,0.2014512419700622,0.1919803023338318,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8332975506782532,0.2288487553596496,0.1608508974313736,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.7784478068351746,0.1857110261917114,0.1771658807992935,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.7184792757034302,0.1439785361289978,0.6545735001564026,285.4290771484375,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43145751953125,285.4271240234375,1.0,0.3342691659927368,1.0,1.0,0.0,1.0,-1.7165391445159912,1.7165367603302002,2.389352175669046e-06,1.3202879428863523,1.0,1.0,0.0,57.623802185058594,49.0,44389.609375,0.0,456.8526306152344,1.0,281.8572082519531,284.5205383300781,297.2391662597656,301.186279296875,293.1499938964844,293.1499938964844,281.54998779296875,35839.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656401753425598,1.0,0.0,0.0,3.987524747848511,3.9875521659851074,1.060962631527218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.61865234375,0.0,1940.7884521484373,1895.4371337890625,0.0,1350.8656005859375,0.9810761213302612,1.0,0.0,3.0,1.0,0.0
17910180,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8953478932380676,0.2756448984146118,0.2481220960617065,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.810276448726654,0.2018222063779831,0.1922720819711685,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.8432784676551819,0.2294401228427887,0.1612251698970794,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.7881402373313904,0.1858950406312942,0.1772772073745727,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.7250999808311462,0.1431361883878708,0.6504561305046082,285.20947265625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.410400390625,285.20721435546875,1.0,0.3312037885189056,1.0,1.0,0.0,1.0,-1.7155612707138062,1.7155588865280151,2.3867023628554307e-06,1.3194962739944458,1.0,1.0,0.0,55.01069259643555,37.0,45390.5078125,0.0,448.631591796875,1.0,281.5572204589844,284.2782287597656,297.2563171386719,301.2653503417969,293.1499938964844,293.1499938964844,281.25,35904.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725187301635742,1.0,0.0,0.0,3.9911530017852783,3.991180419921875,1.0628941709001085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.31884765625,0.0,1946.091064453125,1895.4371337890625,0.0,1400.9947509765625,0.9819390773773192,1.0,0.0,3.0,1.0,0.0
17910240,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8953478932380676,0.2756448984146118,0.2481220960617065,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.810276448726654,0.2018222063779831,0.1922720819711685,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.8432784676551819,0.2294401228427887,0.1612251698970794,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.7881402373313904,0.1858950406312942,0.1772772073745727,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.7250999808311462,0.1431361883878708,0.6504561305046082,285.20947265625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.410400390625,285.20721435546875,1.0,0.3312037885189056,1.0,1.0,0.0,1.0,-1.7155612707138062,1.7155588865280151,2.3867023628554307e-06,1.3194962739944458,1.0,1.0,0.0,55.01069259643555,37.0,45390.5078125,0.0,448.631591796875,1.0,281.5572204589844,284.2782287597656,297.2563171386719,301.2653503417969,293.1499938964844,293.1499938964844,281.25,35904.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725187301635742,1.0,0.0,0.0,3.9911530017852783,3.991180419921875,1.0628941709001085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.31884765625,0.0,1946.091064453125,1895.4371337890625,0.0,1400.9947509765625,0.9819390773773192,1.0,0.0,3.0,1.0,0.0
17910300,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9080470204353333,0.2770890295505523,0.24934683740139,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8196264505386353,0.2019650936126709,0.1923314183950424,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8531523942947388,0.2296862155199051,0.1613449156284332,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7977718710899353,0.1859482079744339,0.1772501170635223,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7322587966918945,0.1426881700754165,0.6480515003204346,285.05682373046875,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4007263183594,285.035400390625,1.0,0.3284212052822113,1.0,1.0,0.0,1.0,-1.714327335357666,1.714324951171875,2.3833733848732663e-06,1.3185067176818848,1.0,1.0,0.0,52.57229995727539,37.0,46306.65625,0.0,440.77838134765625,1.0,281.2920837402344,284.0823669433594,297.2934265136719,301.414794921875,293.1499938964844,293.1499938964844,281.25,35926.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785013675689697,1.0,0.0,0.0,3.992370128631592,3.992397546768189,1.0635425269356349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.06103515625,0.0,1947.8720703125,1895.4371337890625,0.0,1445.3970947265625,0.9822285771369934,1.0,0.0,3.0,1.0,0.0
17910360,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9260189533233644,0.2784340679645538,0.2504558265209198,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8316687345504761,0.2020375877618789,0.1923023909330368,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8665280938148499,0.229844719171524,0.1613857299089431,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8104298710823059,0.1859362572431564,0.1771400421857834,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7420501112937927,0.142190083861351,0.6453309059143066,284.9818420410156,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3907165527344,284.9794921875,1.0,0.3249583542346954,1.0,1.0,0.0,1.0,-1.7122752666473389,1.712272882461548,2.377864575464628e-06,1.316878318786621,1.0,1.0,0.0,49.591835021972656,25.0,46326.25,0.0,430.875244140625,1.0,281.2541198730469,284.02886962890625,297.2752380371094,301.3438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35943.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679027259349823,1.0,0.0,0.0,3.993304967880249,3.993332624435425,1.0640407026585308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.208984375,0.0,1949.24072265625,1895.4371337890625,0.0,1449.334716796875,0.9824509024620056,1.0,0.0,3.0,1.0,0.0
17910420,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9760025143623352,0.2811731398105621,0.2525957822799682,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8691422343254089,0.2021672129631042,0.1921325027942657,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9083226919174194,0.2301466315984726,0.1613768935203552,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8458185195922852,0.1858986467123031,0.1768128275871276,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7738425731658936,0.1411922127008438,0.6394686698913574,284.8370361328125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728332519531,284.84814453125,1.0,0.3164519071578979,1.0,1.0,0.0,1.0,-1.707198977470398,1.707196593284607,2.364253532505245e-06,1.3128361701965332,0.8569709658622742,0.8569709658622742,0.0,42.31404876708984,25.0,46584.66796875,0.0,406.7546691894531,1.0,280.9555969238281,283.902099609375,297.2776184082031,301.36688232421875,293.1499938964844,293.1499938964844,281.25,42897.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833465695381165,1.0,0.0,0.0,3.767134666442871,3.767160892486572,9.469249562243932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.13720703125,0.0,1720.697265625,1895.4371337890625,0.0,1481.8878173828125,0.9362602829933168,1.0,0.0,3.0,1.0,0.0
17910480,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9760025143623352,0.2811731398105621,0.2525957822799682,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8691422343254089,0.2021672129631042,0.1921325027942657,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9083226919174194,0.2301466315984726,0.1613768935203552,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8458185195922852,0.1858986467123031,0.1768128275871276,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7738425731658936,0.1411922127008438,0.6394686698913574,284.8370361328125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728332519531,284.84814453125,1.0,0.3164519071578979,1.0,1.0,0.0,1.0,-1.707198977470398,1.707196593284607,2.364253532505245e-06,1.3128361701965332,0.8569709658622742,0.8569709658622742,0.0,42.31404876708984,25.0,46584.66796875,0.0,406.7546691894531,1.0,280.9555969238281,283.902099609375,297.2776184082031,301.36688232421875,293.1499938964844,293.1499938964844,281.25,42897.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833465695381165,1.0,0.0,0.0,3.767134666442871,3.767160892486572,9.469249562243932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.13720703125,0.0,1720.697265625,1895.4371337890625,0.0,1481.8878173828125,0.9362602829933168,1.0,0.0,3.0,1.0,0.0
17910540,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.2863361239433288,0.2558338940143585,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8921873569488525,0.2031827718019485,0.1927310824394226,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9359439015388488,0.2315521091222763,0.1620528548955917,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8671104907989502,0.1866846680641174,0.1772114038467407,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7924016714096069,0.1408988982439041,0.6366402506828308,285.0465087890625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3712463378906,285.0421447753906,1.0,0.3101749420166015,1.0,1.0,0.0,1.0,-1.686303973197937,1.6863017082214355,2.3123623122955905e-06,1.2991739511489868,1.0,1.0,0.0,38.83827209472656,25.0,45832.16796875,0.0,390.3108215332031,1.0,281.2435913085937,284.0868225097656,297.2324523925781,301.2001953125,293.1499938964844,293.1499938964844,280.95001220703125,33672.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665451526641846,1.0,0.0,0.0,3.864754676818848,3.864780426025391,9.96637254502275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.1787109375,0.0,1767.03564453125,1895.4371337890625,0.0,1357.4033203125,0.9518572688102722,1.0,0.0,3.0,1.0,0.0
17910600,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.2863361239433288,0.2558338940143585,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8921873569488525,0.2031827718019485,0.1927310824394226,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9359439015388488,0.2315521091222763,0.1620528548955917,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8671104907989502,0.1866846680641174,0.1772114038467407,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7924016714096069,0.1408988982439041,0.6366402506828308,285.0465087890625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3712463378906,285.0421447753906,1.0,0.3101749420166015,1.0,1.0,0.0,1.0,-1.686303973197937,1.6863017082214355,2.3123623122955905e-06,1.2991739511489868,1.0,1.0,0.0,38.83827209472656,25.0,45832.16796875,0.0,390.3108215332031,1.0,281.2435913085937,284.0868225097656,297.2324523925781,301.2001953125,293.1499938964844,293.1499938964844,280.95001220703125,33672.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665451526641846,1.0,0.0,0.0,3.864754676818848,3.864780426025391,9.96637254502275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.1787109375,0.0,1767.03564453125,1895.4371337890625,0.0,1357.4033203125,0.9518572688102722,1.0,0.0,3.0,1.0,0.0
17910660,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967961311340332,0.2947028577327728,0.2306784391403198,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9240960478782654,0.2039156258106231,0.1934404820203781,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.96945720911026,0.2324818521738052,0.1627579927444458,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.895910918712616,0.1872227489948272,0.1777233034372329,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.81684410572052,0.1406000405550003,0.6349578499794006,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38427734375,284.8589782714844,1.0,0.3054737150669098,1.0,1.0,0.0,1.0,-1.6797969341278076,1.6797946691513062,2.291840928592137e-06,1.2912039756774902,0.8600412011146545,0.8600412011146545,0.0,35.306148529052734,43.0,46051.3125,0.0,371.2829284667969,1.0,280.9564514160156,283.90777587890625,297.316162109375,301.3666381835937,293.1499938964844,293.1499938964844,281.25,41007.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757931709289551,1.0,0.0,0.0,3.721755743026733,3.721781253814697,9.242490364158584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.49169921875,0.0,1652.6783447265625,1895.4371337890625,0.0,1425.2060546875,0.9243019223213196,1.0,0.0,3.0,1.0,0.0
17910720,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967961311340332,0.2947028577327728,0.2306784391403198,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9240960478782654,0.2039156258106231,0.1934404820203781,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.96945720911026,0.2324818521738052,0.1627579927444458,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.895910918712616,0.1872227489948272,0.1777233034372329,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.81684410572052,0.1406000405550003,0.6349578499794006,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38427734375,284.8589782714844,1.0,0.3054737150669098,1.0,1.0,0.0,1.0,-1.6797969341278076,1.6797946691513062,2.291840928592137e-06,1.2912039756774902,0.8600412011146545,0.8600412011146545,0.0,35.306148529052734,43.0,46051.3125,0.0,371.2829284667969,1.0,280.9564514160156,283.90777587890625,297.316162109375,301.3666381835937,293.1499938964844,293.1499938964844,281.25,41007.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757931709289551,1.0,0.0,0.0,3.721755743026733,3.721781253814697,9.242490364158584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.49169921875,0.0,1652.6783447265625,1895.4371337890625,0.0,1425.2060546875,0.9243019223213196,1.0,0.0,3.0,1.0,0.0
17910780,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9980091452598572,0.3031528294086456,0.2374747991561889,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9173184037208556,0.2051197290420532,0.1944066733121872,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9635040163993835,0.2340173721313476,0.1636658310890197,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8898673057556152,0.1881977766752243,0.1784873455762863,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8105884194374084,0.140765443444252,0.6350278854370117,285.0624694824219,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.401611328125,285.0625,1.0,0.3088681995868683,1.0,1.0,0.0,1.0,-1.6911818981170654,1.691179633140564,2.321335159649607e-06,1.299845814704895,1.0,1.0,0.0,36.33438873291016,61.0,45793.63671875,0.0,380.4712219238281,1.0,281.2432556152344,284.1014404296875,297.267333984375,301.2137756347656,293.1499938964844,293.1499938964844,280.95001220703125,33049.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621803641319275,1.0,0.0,0.0,3.829474687576294,3.829499959945679,9.785244401427915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.73876953125,0.0,1719.0015869140625,1895.4371337890625,0.0,1326.0345458984375,0.9434082508087158,1.0,0.0,3.0,1.0,0.0
17910840,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9980091452598572,0.3031528294086456,0.2374747991561889,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9173184037208556,0.2051197290420532,0.1944066733121872,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9635040163993835,0.2340173721313476,0.1636658310890197,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8898673057556152,0.1881977766752243,0.1784873455762863,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8105884194374084,0.140765443444252,0.6350278854370117,285.0624694824219,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.401611328125,285.0625,1.0,0.3088681995868683,1.0,1.0,0.0,1.0,-1.6911818981170654,1.691179633140564,2.321335159649607e-06,1.299845814704895,1.0,1.0,0.0,36.33438873291016,61.0,45793.63671875,0.0,380.4712219238281,1.0,281.2432556152344,284.1014404296875,297.267333984375,301.2137756347656,293.1499938964844,293.1499938964844,280.95001220703125,33049.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621803641319275,1.0,0.0,0.0,3.829474687576294,3.829499959945679,9.785244401427915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.73876953125,0.0,1719.0015869140625,1895.4371337890625,0.0,1326.0345458984375,0.9434082508087158,1.0,0.0,3.0,1.0,0.0
