time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910900,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9990000128746032,0.305227667093277,0.2484059184789657,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9051238298416138,0.2056684046983719,0.1950734853744506,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9513580203056335,0.2346802204847335,0.1642662286758422,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8788848519325256,0.1886404007673263,0.1790457069873809,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8001861572265625,0.1408158540725708,0.6358643174171448,284.93194580078125,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3999938964844,284.9134826660156,1.0,0.3131681382656097,1.0,1.0,0.0,1.0,-1.7074966430664062,1.7074942588806152,2.3645145574846538e-06,1.3126394748687744,0.9494183659553528,0.9494183659553528,0.0,38.07694625854492,61.0,47007.1796875,0.0,394.6143493652344,1.0,280.9930725097656,283.923828125,297.3589782714844,301.4745483398437,293.1499938964844,293.1499938964844,280.95001220703125,34680.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716098189353943,1.0,0.0,0.0,3.853533983230591,3.853559732437134,9.908585525408853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.380859375,0.0,1761.198974609375,1895.4371337890625,0.0,1394.3135986328125,0.949001967906952,1.0,0.0,3.0,1.0,0.0
17910960,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.3053969740867615,0.2637877762317657,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8882330060005188,0.2060216218233108,0.1955634802579879,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.931799292564392,0.2350924611091613,0.1646819710731506,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8627886176109314,0.1889023929834365,0.179444745182991,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.784682035446167,0.1406675726175308,0.6359958052635193,284.9070129394531,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.38787841796875,284.9139404296875,1.0,0.3189100325107574,1.0,1.0,0.0,1.0,-1.7276850938796997,1.7276827096939087,2.418671328996425e-06,1.3285059928894043,0.9179649353027344,0.9179649353027344,0.0,40.743011474609375,64.0,47295.80859375,0.0,413.9646911621094,1.0,280.9560852050781,283.92742919921875,297.3611145019531,301.46051025390625,293.1499938964844,293.1499938964844,280.6499938964844,37429.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766462326049805,1.0,0.0,0.0,3.798386335372925,3.798412084579468,9.627012786950218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5546875,0.0,1715.7408447265625,1895.4371337890625,0.0,1431.550048828125,0.9393411874771118,1.0,0.0,3.0,1.0,0.0
17911020,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9799288511276244,0.3040961325168609,0.2740486562252044,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8557280898094177,0.2064717411994934,0.1962662637233734,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8943789601325989,0.2356310039758682,0.1652679443359375,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8325043320655823,0.1891992688179016,0.1799999624490738,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.754733145236969,0.1400998532772064,0.6349688172340393,284.8401794433594,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3566589355469,284.85455322265625,1.0,0.326340764760971,1.0,1.0,0.0,1.0,-1.741515040397644,1.741512656211853,2.456677975715138e-06,1.3397479057312012,0.8163581490516663,0.8163581490516663,0.0,46.366302490234375,64.0,47818.30078125,0.0,438.5891418457031,1.0,280.66131591796875,283.8646545410156,297.3677062988281,301.5441589355469,293.1499938964844,293.1499938964844,280.6499938964844,43897.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882060766220093,1.0,0.0,0.0,3.5537030696868896,3.553727626800537,8.426662247984495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.73388671875,0.0,1486.1778564453125,1895.4371337890625,0.0,1518.9495849609375,0.8899449706077576,1.0,0.0,3.0,1.0,0.0
17911080,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9740702509880066,0.3042254149913788,0.274015337228775,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8504674434661865,0.2065391987562179,0.1963569372892379,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8885624408721924,0.2357165664434433,0.1653429418802261,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8275835514068604,0.1892445981502533,0.1800711899995803,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7499297261238098,0.1400147825479507,0.6347548961639404,284.8637390136719,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3538513183594,284.8761901855469,1.0,0.3271769285202026,1.0,1.0,0.0,1.0,-1.7400914430618286,1.7400890588760376,2.452800345054129e-06,1.3386313915252686,0.8242090940475464,0.8242090940475464,0.0,47.36480331420898,67.0,47793.984375,0.0,441.052490234375,1.0,280.6573791503906,283.8852844238281,297.35546875,301.51983642578125,293.1499938964844,293.1499938964844,280.95001220703125,42960.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879463195800781,1.0,0.0,0.0,3.530644416809082,3.530668497085572,8.317661581713764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.658203125,0.0,1454.766357421875,1895.4371337890625,0.0,1516.95703125,0.8851239085197449,1.0,0.0,3.0,1.0,0.0
17911140,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9451801776885986,0.3075312674045563,0.276329755783081,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8268014192581177,0.2075983583927154,0.1974207758903503,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8621478080749512,0.237036645412445,0.1662857085466385,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8039324879646301,0.1900866031646728,0.1809406578540802,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.727684497833252,0.1397161334753036,0.6338407397270203,285.038330078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3474426269531,285.0351867675781,1.0,0.3338795602321625,1.0,1.0,0.0,1.0,-1.7461297512054443,1.7461272478103638,2.4691032649570843e-06,1.3432337045669556,0.9680459499359132,0.9680459499359132,0.0,53.13693618774414,70.0,47621.02734375,0.0,461.6109313964844,1.0,280.9418029785156,284.0258483886719,297.29058837890625,301.3577575683594,293.1499938964844,293.1499938964844,280.6499938964844,32448.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757608652114868,1.0,0.0,0.0,3.693418741226196,3.6934425830841056,9.102284366235835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.5849609375,0.0,1555.1221923828125,1895.4371337890625,0.0,1424.966552734375,0.9123712778091432,1.0,0.0,3.0,1.0,0.0
17911200,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9451801776885986,0.3075312674045563,0.276329755783081,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8268014192581177,0.2075983583927154,0.1974207758903503,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8621478080749512,0.237036645412445,0.1662857085466385,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8039324879646301,0.1900866031646728,0.1809406578540802,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.727684497833252,0.1397161334753036,0.6338407397270203,285.038330078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3474426269531,285.0351867675781,1.0,0.3338795602321625,1.0,1.0,0.0,1.0,-1.7461297512054443,1.7461272478103638,2.4691032649570843e-06,1.3432337045669556,0.9680459499359132,0.9680459499359132,0.0,53.13693618774414,70.0,47621.02734375,0.0,461.6109313964844,1.0,280.9418029785156,284.0258483886719,297.29058837890625,301.3577575683594,293.1499938964844,293.1499938964844,280.6499938964844,32448.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757608652114868,1.0,0.0,0.0,3.693418741226196,3.6934425830841056,9.102284366235835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.5849609375,0.0,1555.1221923828125,1895.4371337890625,0.0,1424.966552734375,0.9123712778091432,1.0,0.0,3.0,1.0,0.0
17911260,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.932312548160553,0.3094683289527893,0.2783817052841186,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8165676593780518,0.2080223262310028,0.1980823874473571,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8510112762451172,0.2375169843435287,0.1668507009744644,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7929410338401794,0.1904018223285675,0.1814871132373809,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7178419828414917,0.1394415646791458,0.6335836052894592,284.8686828613281,284.95001220703125,297.34344482421875,294.3238525390625,297.3407897949219,297.34344482421875,284.8603515625,1.0,0.3374907970428467,1.0,1.0,0.0,1.0,-1.7504161596298218,1.7504136562347412,2.480871671650675e-06,1.3466227054595947,0.8592939972877502,0.8592939972877502,0.0,56.17134094238281,70.0,48372.12890625,0.0,473.2842712402344,1.0,280.6810607910156,283.8354797363281,297.373046875,301.58673095703125,293.1499938964844,293.1499938964844,280.6499938964844,37554.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858371496200562,1.0,0.0,0.0,3.668529510498047,3.6685538291931152,8.980020425042312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.50927734375,0.0,1565.5689697265625,1895.4371337890625,0.0,1500.825439453125,0.9081503748893738,1.0,0.0,3.0,1.0,0.0
17911320,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9240060448646544,0.3106270134449005,0.2794838547706604,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8098421692848206,0.2081841081380844,0.1983403414487838,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.844027578830719,0.2376915663480758,0.1670513898134231,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7859430313110352,0.1905007660388946,0.1816841959953308,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7112661004066467,0.1391789466142654,0.6328765749931335,284.8818664550781,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.339599609375,284.8906555175781,1.0,0.3396513760089874,1.0,1.0,0.0,1.0,-1.7516789436340332,1.7516764402389526,2.4843402570695616e-06,1.347617268562317,0.8465314507484436,0.8465314507484436,0.0,58.16633605957031,58.0,48161.546875,0.0,480.0171203613281,1.0,280.65728759765625,283.8755798339844,297.3568420410156,301.5319519042969,293.1499938964844,293.1499938964844,280.95001220703125,40012.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875542998313904,1.0,0.0,0.0,3.569148302078247,3.5691723823547363,8.500069839101343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.76513671875,0.0,1474.420166015625,1895.4371337890625,0.0,1513.9522705078125,0.8902730345726013,1.0,0.0,3.0,1.0,0.0
17911380,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.930133581161499,0.3148370683193207,0.2829078733921051,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8120951056480408,0.2091497629880905,0.1990771442651748,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8463674783706665,0.2388600260019302,0.1677044779062271,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7880622148513794,0.1912654489278793,0.1822427064180374,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7117407917976379,0.1389321088790893,0.6310988068580627,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3395690917969,285.0469970703125,1.0,0.3394576609134674,1.0,1.0,0.0,1.0,-1.7559928894042969,1.7559903860092163,2.4961375402199337e-06,1.3509567975997925,0.995212972164154,0.995212972164154,0.0,57.9028205871582,46.0,47931.74609375,0.0,481.9299926757813,1.0,280.9427490234375,284.0150146484375,297.2983093261719,301.3855895996094,293.1499938964844,293.1499938964844,280.6499938964844,31831.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773405075073242,1.0,0.0,0.0,3.7338554859161377,3.733879566192627,9.302684702561236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5166015625,0.0,1596.5699462890625,1895.4371337890625,0.0,1436.7242431640625,0.921107053756714,1.0,0.0,3.0,1.0,0.0
17911440,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.930133581161499,0.3148370683193207,0.2829078733921051,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8120951056480408,0.2091497629880905,0.1990771442651748,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8463674783706665,0.2388600260019302,0.1677044779062271,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7880622148513794,0.1912654489278793,0.1822427064180374,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7117407917976379,0.1389321088790893,0.6310988068580627,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3395690917969,285.0469970703125,1.0,0.3394576609134674,1.0,1.0,0.0,1.0,-1.7559928894042969,1.7559903860092163,2.4961375402199337e-06,1.3509567975997925,0.995212972164154,0.995212972164154,0.0,57.9028205871582,46.0,47931.74609375,0.0,481.9299926757813,1.0,280.9427490234375,284.0150146484375,297.2983093261719,301.3855895996094,293.1499938964844,293.1499938964844,280.6499938964844,31831.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773405075073242,1.0,0.0,0.0,3.7338554859161377,3.733879566192627,9.302684702561236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5166015625,0.0,1596.5699462890625,1895.4371337890625,0.0,1436.7242431640625,0.921107053756714,1.0,0.0,3.0,1.0,0.0
17911500,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9412316679954528,0.3166066408157348,0.2846691012382507,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8189724087715149,0.209511324763298,0.1994623839855194,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.853637158870697,0.2392602711915969,0.1680465191602707,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7951591610908508,0.1915413737297058,0.1825366020202636,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7172012329101562,0.1387583613395691,0.6303229331970215,284.8923645019531,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3379211425781,284.8730773925781,1.0,0.3379039466381073,1.0,1.0,0.0,1.0,-1.7584046125411987,1.7584021091461182,2.5028061827470083e-06,1.3528693914413452,0.9009851813316344,0.9009851813316344,0.0,56.17911911010742,46.0,48781.03515625,0.0,478.2825622558594,1.0,280.6954650878906,283.8197326660156,297.374755859375,301.620849609375,293.1499938964844,293.1499938964844,280.6499938964844,35165.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866642236709595,1.0,0.0,0.0,3.74986720085144,3.749891996383667,9.38264008709666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.24072265625,0.0,1640.7271728515625,1895.4371337890625,0.0,1507.140625,0.9250361919403076,1.0,0.0,3.0,1.0,0.0
17911560,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9535634517669678,0.3180521130561828,0.2859687209129333,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8269574046134949,0.2096772789955139,0.1996029615402221,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8623719811439514,0.239418014883995,0.1681536883115768,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8035959005355835,0.1916369199752807,0.1826059520244598,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7235395908355713,0.1384392231702804,0.6287487745285034,284.8591613769531,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.33349609375,284.8564758300781,1.0,0.3354738354682922,0.9592995643615724,0.9592995643615724,0.2000000029802322,1.0,-1.7584582567214966,1.579192042350769,0.1792662888765335,1.1744405031204224,0.850033164024353,0.850033164024353,0.0,54.01999282836914,34.0,47379.3671875,0.0,471.4622802734375,1.0,280.65692138671875,283.790283203125,297.3570556640625,301.5430603027344,293.1499938964844,293.1499938964844,280.95001220703125,39897.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898412108421326,1.0,0.0,0.0,3.6295783519744873,3.629602909088135,8.790339620645682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.20654296875,0.0,1539.5631103515625,1895.4371337890625,0.0,1531.5224609375,0.9029549956321716,1.0,0.0,3.0,1.0,0.0
17911620,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.987173318862915,0.3214693069458008,0.2887191474437713,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8533567190170288,0.2101843208074569,0.1998179256916046,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8919234275817871,0.2399856448173523,0.1683458089828491,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8294817209243774,0.1919897645711898,0.1826768517494201,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7446548342704773,0.1379119604825973,0.6251701712608337,284.8119506835937,284.95001220703125,297.6188049316406,294.3191223144531,297.479248046875,297.3288879394531,284.8027648925781,1.0,0.3286008834838867,0.8778986930847168,0.8778986930847168,0.6000000238418579,1.0,-1.7580329179763794,0.9041764140129088,0.8538564443588257,0.5012161135673523,0.7626602649688721,0.7626602649688721,0.0,47.87448120117188,25.0,39260.90625,0.0,451.7490234375,1.0,280.94171142578125,283.6988220214844,297.1776733398437,300.9104919433594,293.1499938964844,293.1499938964844,281.25,44213.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591757535934448,1.0,0.0,0.0,3.401453256607056,3.4014763832092285,7.720088888163446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.37548828125,0.0,1331.0989990234375,1895.4371337890625,0.0,1304.6832275390625,0.8537243604660034,1.0,0.0,3.0,1.0,0.0
17911680,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.987173318862915,0.3214693069458008,0.2887191474437713,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8533567190170288,0.2101843208074569,0.1998179256916046,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8919234275817871,0.2399856448173523,0.1683458089828491,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8294817209243774,0.1919897645711898,0.1826768517494201,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7446548342704773,0.1379119604825973,0.6251701712608337,284.8119506835937,284.95001220703125,297.6188049316406,294.3191223144531,297.479248046875,297.3288879394531,284.8027648925781,1.0,0.3286008834838867,0.8778986930847168,0.8778986930847168,0.6000000238418579,1.0,-1.7580329179763794,0.9041764140129088,0.8538564443588257,0.5012161135673523,0.7626602649688721,0.7626602649688721,0.0,47.87448120117188,25.0,39260.90625,0.0,451.7490234375,1.0,280.94171142578125,283.6988220214844,297.1776733398437,300.9104919433594,293.1499938964844,293.1499938964844,281.25,44213.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591757535934448,1.0,0.0,0.0,3.401453256607056,3.4014763832092285,7.720088888163446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.37548828125,0.0,1331.0989990234375,1895.4371337890625,0.0,1304.6832275390625,0.8537243604660034,1.0,0.0,3.0,1.0,0.0
17911740,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9990000128746032,0.3288547098636627,0.2664036452770233,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8923699259757996,0.2109055519104004,0.2001832127571106,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.93695330619812,0.240825355052948,0.1686889827251434,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8654299378395081,0.1925395429134369,0.182887002825737,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7762089967727661,0.1375638544559478,0.6221269369125366,284.9267272949219,284.95001220703125,297.6982421875,294.31475830078125,297.4969787597656,297.3422241210937,284.93768310546875,1.0,0.3203469514846802,0.7964977622032166,0.7964977622032166,1.0,1.0,-1.7502285242080688,0.7634480595588684,0.9867804646492004,0.3686069548130035,0.8069121241569519,0.8069121241569519,0.0,41.541778564453125,28.0,36331.74609375,0.0,422.7656555175781,1.0,281.2382507324219,283.85821533203125,297.09381103515625,300.4813537597656,293.1499938964844,293.1499938964844,281.54998779296875,38021.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076732873916626,1.0,0.0,0.0,3.296942710876465,3.296963930130005,7.252974114635435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.46484375,0.0,1188.3682861328125,1895.4371337890625,0.0,972.3624877929688,0.8272935748100281,1.0,0.0,3.0,1.0,0.0
17911800,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9990000128746032,0.3288547098636627,0.2664036452770233,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8923699259757996,0.2109055519104004,0.2001832127571106,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.93695330619812,0.240825355052948,0.1686889827251434,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8654299378395081,0.1925395429134369,0.182887002825737,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7762089967727661,0.1375638544559478,0.6221269369125366,284.9267272949219,284.95001220703125,297.6982421875,294.31475830078125,297.4969787597656,297.3422241210937,284.93768310546875,1.0,0.3203469514846802,0.7964977622032166,0.7964977622032166,1.0,1.0,-1.7502285242080688,0.7634480595588684,0.9867804646492004,0.3686069548130035,0.8069121241569519,0.8069121241569519,0.0,41.541778564453125,28.0,36331.74609375,0.0,422.7656555175781,1.0,281.2382507324219,283.85821533203125,297.09381103515625,300.4813537597656,293.1499938964844,293.1499938964844,281.54998779296875,38021.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076732873916626,1.0,0.0,0.0,3.296942710876465,3.296963930130005,7.252974114635435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.46484375,0.0,1188.3682861328125,1895.4371337890625,0.0,972.3624877929688,0.8272935748100281,1.0,0.0,3.0,1.0,0.0
17911860,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.3346176147460937,0.263103574514389,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8969035744667053,0.2115525752305984,0.2006617337465286,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9422861933708192,0.2415934652090072,0.1691041588783264,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8696094751358032,0.1930706351995468,0.1832616478204727,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7792919874191284,0.1376130282878875,0.6216877102851868,285.06744384765625,284.95001220703125,297.745849609375,294.3116149902344,297.5282897949219,297.3604736328125,285.0721130371094,1.0,0.3165205717086792,0.8093600869178772,0.8093600869178772,1.0,1.0,-1.7257099151611328,0.753982424736023,0.9717274308204652,0.358073353767395,0.9200018644332886,0.9200018644332886,0.0,40.32470703125,28.0,35417.2421875,0.0,410.1066589355469,1.0,281.5072326660156,283.9953918457031,297.1126403808594,300.3724975585937,293.1499938964844,293.1499938964844,281.54998779296875,31531.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837607383728027,1.0,0.0,0.0,3.3987579345703125,3.398778915405273,7.707859595029731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.81201171875,0.0,1240.068359375,1895.4371337890625,0.0,842.3690795898438,0.847789466381073,1.0,0.0,3.0,1.0,0.0
17911920,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9990000128746032,0.3388836681842804,0.2568850815296173,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9047905206680298,0.2120397835969925,0.2010835260152816,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9512962102890016,0.2421552836894989,0.169473797082901,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8770322799682617,0.1934810131788253,0.1836097836494445,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.78563392162323,0.1377339661121368,0.6219571828842163,285.0550537109375,284.95001220703125,297.7767944335937,294.309326171875,297.5496520996094,297.3739624023437,285.0484313964844,1.0,0.3146812915802002,0.8177716732025146,0.8177716732025146,1.0,1.0,-1.7199511528015137,0.7523106336593628,0.9676405787467957,0.3575628697872162,0.94219309091568,0.94219309091568,0.0,39.26642608642578,46.0,35443.25390625,0.0,403.6954650878906,1.0,281.53961181640625,283.9638366699219,297.1828918457031,300.47662353515625,293.1499938964844,293.1499938964844,281.25,30473.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780556797981262,1.0,0.0,0.0,3.5024750232696533,3.502496719360352,8.185465389942692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.810546875,0.0,1335.471435546875,1895.4371337890625,0.0,813.8479614257812,0.8680161237716675,1.0,0.0,3.0,1.0,0.0
17911980,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.347076416015625,0.2622012495994568,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8998231887817383,0.2126597464084625,0.2018837481737136,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9455759525299072,0.2427590191364288,0.1700947135686874,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8721946477890015,0.1939603388309478,0.1842621564865112,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804998159408569,0.1376751810312271,0.6224089860916138,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.59552001953125,297.39404296875,284.8873596191406,1.0,0.3176661431789398,0.8390455842018127,0.8390455842018127,1.0,1.0,-1.7293473482131958,0.759113609790802,0.970233678817749,0.3621196746826172,0.8100119829177856,0.8100119829177856,0.0,40.256343841552734,64.0,35955.6171875,0.0,411.9990234375,1.0,281.25848388671875,283.80059814453125,297.3414611816406,300.7558288574219,293.1499938964844,293.1499938964844,281.54998779296875,40325.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929293632507324,1.0,0.0,0.0,3.370549440383911,3.370571613311768,7.580444503219042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.7470703125,0.0,1273.806640625,1895.4371337890625,0.0,890.1939086914062,0.8466653227806091,1.0,0.0,3.0,1.0,0.0
17912040,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.347076416015625,0.2622012495994568,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8998231887817383,0.2126597464084625,0.2018837481737136,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9455759525299072,0.2427590191364288,0.1700947135686874,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8721946477890015,0.1939603388309478,0.1842621564865112,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804998159408569,0.1376751810312271,0.6224089860916138,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.59552001953125,297.39404296875,284.8873596191406,1.0,0.3176661431789398,0.8390455842018127,0.8390455842018127,1.0,1.0,-1.7293473482131958,0.759113609790802,0.970233678817749,0.3621196746826172,0.8100119829177856,0.8100119829177856,0.0,40.256343841552734,64.0,35955.6171875,0.0,411.9990234375,1.0,281.25848388671875,283.80059814453125,297.3414611816406,300.7558288574219,293.1499938964844,293.1499938964844,281.54998779296875,40325.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929293632507324,1.0,0.0,0.0,3.370549440383911,3.370571613311768,7.580444503219042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.7470703125,0.0,1273.806640625,1895.4371337890625,0.0,890.1939086914062,0.8466653227806091,1.0,0.0,3.0,1.0,0.0
17912100,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.3494268953800201,0.2724897861480713,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8885844349861145,0.213081806898117,0.2022307813167572,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.93233722448349,0.2432260364294052,0.1703527271747589,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8615444302558899,0.1942999958992004,0.1845418810844421,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7704297304153442,0.1376656293869018,0.6224081516265869,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.6129150390625,297.39422607421875,285.0505065917969,1.0,0.3216783404350281,0.8496825695037842,0.8496825695037842,1.0,1.0,-1.7427549362182615,0.7664904594421387,0.9762644171714784,0.3665829598903656,0.9132890701293944,0.9132890701293944,0.0,42.16669845581055,64.0,35649.625,0.0,425.4691467285156,1.0,281.4952087402344,283.96319580078125,297.26708984375,300.5693664550781,293.1499938964844,293.1499938964844,281.54998779296875,33544.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585994303226471,1.0,0.0,0.0,3.4353535175323486,3.435374975204468,7.874738798818726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.89599609375,0.0,1289.9263916015625,1895.4371337890625,0.0,853.7913818359375,0.8584651350975037,1.0,0.0,3.0,1.0,0.0
17912160,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.3506539762020111,0.286094456911087,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.874814510345459,0.2136591970920562,0.2028139233589172,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9158833622932434,0.24388088285923,0.1708318889141082,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8487190008163452,0.1947835087776184,0.1850399821996688,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7583023309707642,0.1377186775207519,0.6230015158653259,285.06378173828125,284.95001220703125,297.9310607910156,294.2958068847656,297.62677001953125,297.3885803222656,285.0618591308594,1.0,0.3271521329879761,0.8499777317047119,0.8499777317047119,1.0,1.0,-1.761670470237732,0.7755547165870667,0.9861156940460204,0.3715802133083343,0.9692747592926024,0.9692747592926024,0.0,44.829097747802734,67.0,36103.76953125,0.0,444.706787109375,1.0,281.5411071777344,283.9544372558594,297.27850341796875,300.6377868652344,293.1499938964844,293.1499938964844,281.25,30603.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845969319343567,1.0,0.0,0.0,3.579010248184204,3.57903265953064,8.547107768208662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.6142578125,0.0,1416.0203857421875,1895.4371337890625,0.0,846.6282348632812,0.8855231404304504,1.0,0.0,3.0,1.0,0.0
17912220,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3496137857437134,0.3082023561000824,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.854617178440094,0.2141787707805633,0.2036543190479278,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8931059837341309,0.2443482726812362,0.1714612692594528,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8300387263298035,0.1951727718114853,0.1857416778802871,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.74031001329422,0.1372568309307098,0.622570276260376,284.8839111328125,284.95001220703125,298.00360107421875,294.288330078125,297.64129638671875,297.35675048828125,284.8890380859375,1.0,0.3353296518325805,0.8505443930625916,0.8505443930625916,1.0,1.0,-1.790314555168152,0.7891717553138733,1.0011427402496338,0.3792437016963959,0.8496749401092529,0.8496749401092529,0.0,49.36029815673828,67.0,37132.36328125,0.0,476.0942687988281,1.0,281.2587280273437,283.7630920410156,297.3608703613281,300.8614807128906,293.1499938964844,293.1499938964844,281.25,38287.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604058563709259,1.0,0.0,0.0,3.5373222827911377,3.5373456478118896,8.349156246367784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.69189453125,0.0,1427.968994140625,1895.4371337890625,0.0,951.6343383789062,0.8812199234962463,1.0,0.0,3.0,1.0,0.0
17912280,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.3495286405086517,0.3091070353984833,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8538293838500977,0.2141927480697631,0.2036738395690918,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8922282457351685,0.2443587630987167,0.1714727282524109,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8293039798736572,0.1951818019151687,0.1857566386461258,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7395995855331421,0.1372269541025161,0.6224790811538696,284.8863830566406,284.95001220703125,298.0066223144531,294.2880249023437,297.64178466796875,297.3551940917969,284.8919677734375,1.0,0.335654079914093,0.8505680561065674,0.8505680561065674,1.0,1.0,-1.791346311569214,0.7896636724472046,1.0016826391220093,0.3795177340507507,0.8496314287185669,0.8496314287185669,0.0,49.54890060424805,70.0,37137.86328125,0.0,477.3200073242188,1.0,281.2574768066406,283.7658996582031,297.35797119140625,300.8573913574219,293.1499938964844,293.1499938964844,281.54998779296875,38365.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043656468391418,1.0,0.0,0.0,3.5320544242858887,3.532077550888061,8.324306008944404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.44921875,0.0,1422.9927978515625,1895.4371337890625,0.0,953.381103515625,0.8802918791770935,1.0,0.0,3.0,1.0,0.0
17912340,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.979434847831726,0.3498112559318542,0.3146412968635559,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8293512463569641,0.2149644792079925,0.2045004516839981,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8647146224975586,0.2451784312725067,0.1720846891403198,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8052083849906921,0.1957912296056747,0.1864427626132965,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7173057198524475,0.1367037296295166,0.6209298372268677,285.0537109375,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309631347656,285.0497131347656,1.0,0.3426701724529266,0.8511583209037781,0.8511583209037781,1.0,1.0,-1.798532009124756,0.7931066155433655,1.0054254531860352,0.3815487921237945,0.9966484308242798,0.9966484308242798,0.0,55.70240783691406,73.0,36734.58203125,0.0,500.7545776367188,1.0,281.54248046875,283.91571044921875,297.26043701171875,300.677734375,293.1499938964844,293.1499938964844,281.25,31315.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953323841094971,1.0,0.0,0.0,3.705040216445923,3.705064058303833,9.15965586045786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.7333984375,0.0,1559.6925048828125,1895.4371337890625,0.0,903.1435546875,0.9142789840698242,1.0,0.0,3.0,1.0,0.0
17912400,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.979434847831726,0.3498112559318542,0.3146412968635559,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8293512463569641,0.2149644792079925,0.2045004516839981,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8647146224975586,0.2451784312725067,0.1720846891403198,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8052083849906921,0.1957912296056747,0.1864427626132965,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7173057198524475,0.1367037296295166,0.6209298372268677,285.0537109375,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309631347656,285.0497131347656,1.0,0.3426701724529266,0.8511583209037781,0.8511583209037781,1.0,1.0,-1.798532009124756,0.7931066155433655,1.0054254531860352,0.3815487921237945,0.9966484308242798,0.9966484308242798,0.0,55.70240783691406,73.0,36734.58203125,0.0,500.7545776367188,1.0,281.54248046875,283.91571044921875,297.26043701171875,300.677734375,293.1499938964844,293.1499938964844,281.25,31315.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953323841094971,1.0,0.0,0.0,3.705040216445923,3.705064058303833,9.15965586045786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.7333984375,0.0,1559.6925048828125,1895.4371337890625,0.0,903.1435546875,0.9142789840698242,1.0,0.0,3.0,1.0,0.0
17912460,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9578710198402404,0.3518582284450531,0.3166320621967315,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8110077977180481,0.2152620404958725,0.2051888406276703,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8447809815406799,0.2453489154577255,0.1725472211837768,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7857515215873718,0.1959690004587173,0.1870024651288986,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6984605193138123,0.1359157711267471,0.6189756989479065,284.8559875488281,284.95001220703125,298.1543273925781,294.271240234375,297.68701171875,297.3186950683594,284.8608703613281,1.0,0.3483911752700805,0.8509896397590637,0.8509896397590637,1.0,1.0,-1.8007971048355105,0.7941624522209167,1.0066347122192385,0.3821564018726349,0.8475594520568848,0.8475594520568848,0.0,61.25216293334961,61.0,37259.84765625,0.0,519.1876220703125,1.0,281.2570495605469,283.7198791503906,297.31842041015625,300.83721923828125,293.1499938964844,293.1499938964844,281.54998779296875,39871.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102864146232605,1.0,0.0,0.0,3.608520984649658,3.608545303344727,8.688639354659244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6669921875,0.0,1516.143310546875,1895.4371337890625,0.0,987.5732421875,0.8981297016143799,1.0,0.0,3.0,1.0,0.0
17912520,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9578710198402404,0.3518582284450531,0.3166320621967315,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8110077977180481,0.2152620404958725,0.2051888406276703,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8447809815406799,0.2453489154577255,0.1725472211837768,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7857515215873718,0.1959690004587173,0.1870024651288986,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6984605193138123,0.1359157711267471,0.6189756989479065,284.8559875488281,284.95001220703125,298.1543273925781,294.271240234375,297.68701171875,297.3186950683594,284.8608703613281,1.0,0.3483911752700805,0.8509896397590637,0.8509896397590637,1.0,1.0,-1.8007971048355105,0.7941624522209167,1.0066347122192385,0.3821564018726349,0.8475594520568848,0.8475594520568848,0.0,61.25216293334961,61.0,37259.84765625,0.0,519.1876220703125,1.0,281.2570495605469,283.7198791503906,297.31842041015625,300.83721923828125,293.1499938964844,293.1499938964844,281.54998779296875,39871.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102864146232605,1.0,0.0,0.0,3.608520984649658,3.608545303344727,8.688639354659244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6669921875,0.0,1516.143310546875,1895.4371337890625,0.0,987.5732421875,0.8981297016143799,1.0,0.0,3.0,1.0,0.0
17912580,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9612416625022888,0.3556167781352997,0.3195182681083679,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8118589520454407,0.2159570902585983,0.2056526243686676,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8455281853675842,0.2460592687129974,0.172860637307167,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7864870429039001,0.196507453918457,0.1873339414596557,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6975409984588623,0.1354285478591919,0.616090714931488,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.7186584472656,297.3181457519531,285.03466796875,1.0,0.3480366170406341,0.8508209586143494,0.8508209586143494,1.0,1.0,-1.8021268844604488,0.7947922945022583,1.007334589958191,0.3824414908885956,0.9873651266098022,0.9873651266098022,0.0,61.20395660400391,49.0,36672.046875,0.0,519.91455078125,1.0,281.5428466796875,283.8912658691406,297.22125244140625,300.6326599121094,293.1499938964844,293.1499938964844,281.25,32265.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964502096176147,1.0,0.0,0.0,3.736261606216431,3.73628568649292,9.31467752707249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.9619140625,0.0,1602.6727294921875,1895.4371337890625,0.0,909.2272338867188,0.9220426082611084,1.0,0.0,3.0,1.0,0.0
17912640,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9612416625022888,0.3556167781352997,0.3195182681083679,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8118589520454407,0.2159570902585983,0.2056526243686676,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8455281853675842,0.2460592687129974,0.172860637307167,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7864870429039001,0.196507453918457,0.1873339414596557,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6975409984588623,0.1354285478591919,0.616090714931488,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.7186584472656,297.3181457519531,285.03466796875,1.0,0.3480366170406341,0.8508209586143494,0.8508209586143494,1.0,1.0,-1.8021268844604488,0.7947922945022583,1.007334589958191,0.3824414908885956,0.9873651266098022,0.9873651266098022,0.0,61.20395660400391,49.0,36672.046875,0.0,519.91455078125,1.0,281.5428466796875,283.8912658691406,297.22125244140625,300.6326599121094,293.1499938964844,293.1499938964844,281.25,32265.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964502096176147,1.0,0.0,0.0,3.736261606216431,3.73628568649292,9.31467752707249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.9619140625,0.0,1602.6727294921875,1895.4371337890625,0.0,909.2272338867188,0.9220426082611084,1.0,0.0,3.0,1.0,0.0
17912700,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.970228374004364,0.3572428226470947,0.3211575746536255,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8181231021881104,0.2162355184555053,0.205949455499649,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.852037250995636,0.2462958097457885,0.1730803251266479,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7929319143295288,0.196717768907547,0.187556505203247,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7026809453964233,0.1351841390132904,0.6149312853813171,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7337341308594,297.3170471191406,284.8652648925781,1.0,0.3464077413082123,0.8507366180419922,0.8507366180419922,1.0,1.0,-1.8035926818847656,0.7954782247543335,1.008114457130432,0.3828290104866028,0.8934457302093506,0.8934457302093506,0.0,59.48160552978516,49.0,37470.6484375,0.0,515.58984375,1.0,281.29522705078125,283.7019958496094,297.3050231933594,300.857666015625,293.1499938964844,293.1499938964844,281.25,35588.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057499051094055,1.0,0.0,0.0,3.745527029037476,3.745551824569702,9.360933290736284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.822265625,0.0,1638.9051513671875,1895.4371337890625,0.0,961.2876586914062,0.924316942691803,1.0,0.0,3.0,1.0,0.0
