time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912760,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9806059002876282,0.358517438173294,0.3223016262054443,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8260874152183533,0.216327428817749,0.2060074657201767,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8606177568435669,0.2462933659553527,0.17306849360466,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8013418316841125,0.1967568844556808,0.1875600218772888,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7095431089401245,0.1348137855529785,0.6130497455596924,284.85400390625,284.95001220703125,298.2970275878906,294.2539367675781,297.7470703125,297.3130798339844,284.85986328125,1.0,0.34393972158432,0.8509068489074707,0.8509068489074707,1.0,1.0,-1.8027690649032595,0.7950982451438904,1.007670760154724,0.3826367259025574,0.841395914554596,0.841395914554596,0.0,57.20027542114258,37.0,37124.53125,0.0,508.0475463867188,1.0,281.25689697265625,283.71148681640625,297.2916564941406,300.7990417480469,293.1499938964844,293.1499938964844,281.54998779296875,40730.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609615683555603,1.0,0.0,0.0,3.6062207221984863,3.606245279312134,8.67756568823097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.61181640625,0.0,1519.9736328125,1895.4371337890625,0.0,983.6510620117188,0.8983707427978516,1.0,0.0,3.0,1.0,0.0
17912820,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.3629155457019806,0.3174404203891754,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8501035571098328,0.2171393632888794,0.206356942653656,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8873273134231567,0.2471050918102264,0.1732892394065857,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8252443075180054,0.1974093317985534,0.1877745389938354,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7289297580718994,0.1344995200634002,0.6099118590354919,285.03515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7798156738281,297.3168640136719,285.0306701660156,1.0,0.336989551782608,0.8512474298477173,0.8512474298477173,1.0,1.0,-1.796849250793457,0.7923251986503601,1.004523992538452,0.381082534790039,0.9810799956321716,0.9810799956321716,0.0,51.22147750854492,25.0,36450.0859375,0.0,485.1724853515625,1.0,281.5428466796875,283.88067626953125,297.2015075683594,300.6015319824219,293.1499938964844,293.1499938964844,281.25,32427.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953244566917419,1.0,0.0,0.0,3.731849193572998,3.7318735122680655,9.29269049265713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.5322265625,0.0,1598.8175048828125,1895.4371337890625,0.0,903.1007690429688,0.9211412072181702,1.0,0.0,3.0,1.0,0.0
17912880,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.3629155457019806,0.3174404203891754,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8501035571098328,0.2171393632888794,0.206356942653656,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8873273134231567,0.2471050918102264,0.1732892394065857,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8252443075180054,0.1974093317985534,0.1877745389938354,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7289297580718994,0.1344995200634002,0.6099118590354919,285.03515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7798156738281,297.3168640136719,285.0306701660156,1.0,0.336989551782608,0.8512474298477173,0.8512474298477173,1.0,1.0,-1.796849250793457,0.7923251986503601,1.004523992538452,0.381082534790039,0.9810799956321716,0.9810799956321716,0.0,51.22147750854492,25.0,36450.0859375,0.0,485.1724853515625,1.0,281.5428466796875,283.88067626953125,297.2015075683594,300.6015319824219,293.1499938964844,293.1499938964844,281.25,32427.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953244566917419,1.0,0.0,0.0,3.731849193572998,3.7318735122680655,9.29269049265713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.5322265625,0.0,1598.8175048828125,1895.4371337890625,0.0,903.1007690429688,0.9211412072181702,1.0,0.0,3.0,1.0,0.0
17912940,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9990000128746032,0.3713777661323547,0.2921554148197174,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8742450475692749,0.2175032347440719,0.2067118883132934,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9139260053634644,0.2472907304763794,0.173471912741661,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.847335696220398,0.1976539045572281,0.1880011856555938,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7470342516899109,0.1340241134166717,0.6073505282402039,284.83221435546875,284.95001220703125,298.4342346191406,294.237548828125,297.82183837890625,297.33941650390625,284.8382873535156,1.0,0.3267208337783813,0.8515879511833191,0.8515879511833191,1.0,1.0,-1.761615514755249,0.775586724281311,0.986028790473938,0.3720299303531647,0.8119012713432312,0.8119012713432312,0.0,45.87771224975586,28.0,36213.26171875,0.0,447.8047180175781,1.0,281.25732421875,283.6991271972656,297.2638244628906,300.73016357421875,293.1499938964844,293.1499938964844,281.54998779296875,42838.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065440773963928,1.0,0.0,0.0,3.533754587173462,3.533778667449951,8.332322636306344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.14404296875,0.0,1457.1796875,1895.4371337890625,0.0,965.8480224609376,0.8837635517120361,1.0,0.0,3.0,1.0,0.0
17913000,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9990000128746032,0.3713777661323547,0.2921554148197174,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8742450475692749,0.2175032347440719,0.2067118883132934,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9139260053634644,0.2472907304763794,0.173471912741661,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.847335696220398,0.1976539045572281,0.1880011856555938,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7470342516899109,0.1340241134166717,0.6073505282402039,284.83221435546875,284.95001220703125,298.4342346191406,294.237548828125,297.82183837890625,297.33941650390625,284.8382873535156,1.0,0.3267208337783813,0.8515879511833191,0.8515879511833191,1.0,1.0,-1.761615514755249,0.775586724281311,0.986028790473938,0.3720299303531647,0.8119012713432312,0.8119012713432312,0.0,45.87771224975586,28.0,36213.26171875,0.0,447.8047180175781,1.0,281.25732421875,283.6991271972656,297.2638244628906,300.73016357421875,293.1499938964844,293.1499938964844,281.54998779296875,42838.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065440773963928,1.0,0.0,0.0,3.533754587173462,3.533778667449951,8.332322636306344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.14404296875,0.0,1457.1796875,1895.4371337890625,0.0,965.8480224609376,0.8837635517120361,1.0,0.0,3.0,1.0,0.0
17913060,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3840236365795135,0.272514671087265,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8959394097328186,0.2183283269405365,0.2071655839681625,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9394248723983764,0.2480779141187667,0.1737422347068786,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8673388361930847,0.198316603899002,0.1883185058832168,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635434865951538,0.1340454369783401,0.6059593558311462,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8771667480469,297.3866882324219,285.0028076171875,1.0,0.3199329674243927,0.852454662322998,0.852454662322998,1.0,1.0,-1.7375937700271606,0.764330267906189,0.9732635617256165,0.3656307756900787,0.9311258792877196,0.9311258792877196,0.0,42.06235504150391,31.0,35265.84375,0.0,422.12005615234375,1.0,281.5419921875,283.868408203125,297.16522216796875,300.4965209960937,293.1499938964844,293.1499938964844,281.25,33283.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877809524536133,1.0,0.0,0.0,3.62727427482605,3.6272976398468018,8.779182394391682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.19970703125,0.0,1487.8292236328125,1895.4371337890625,0.0,863.033203125,0.898115336894989,1.0,0.0,3.0,1.0,0.0
17913120,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3840236365795135,0.272514671087265,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8959394097328186,0.2183283269405365,0.2071655839681625,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9394248723983764,0.2480779141187667,0.1737422347068786,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8673388361930847,0.198316603899002,0.1883185058832168,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635434865951538,0.1340454369783401,0.6059593558311462,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8771667480469,297.3866882324219,285.0028076171875,1.0,0.3199329674243927,0.852454662322998,0.852454662322998,1.0,1.0,-1.7375937700271606,0.764330267906189,0.9732635617256165,0.3656307756900787,0.9311258792877196,0.9311258792877196,0.0,42.06235504150391,31.0,35265.84375,0.0,422.12005615234375,1.0,281.5419921875,283.868408203125,297.16522216796875,300.4965209960937,293.1499938964844,293.1499938964844,281.25,33283.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877809524536133,1.0,0.0,0.0,3.62727427482605,3.6272976398468018,8.779182394391682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.19970703125,0.0,1487.8292236328125,1895.4371337890625,0.0,863.033203125,0.898115336894989,1.0,0.0,3.0,1.0,0.0
17913180,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9990000128746032,0.395806223154068,0.2596155703067779,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.912150502204895,0.2188336551189422,0.2077123671770095,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9569596648216248,0.2483937442302703,0.174051746726036,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.882201075553894,0.1986885964870453,0.1887276470661163,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7759408950805664,0.1340339928865432,0.6058778762817383,284.856201171875,284.95001220703125,298.5654602050781,294.2235717773437,297.9285583496094,297.4280090332031,284.8666076660156,1.0,0.3157317638397217,0.8533213138580322,0.8533213138580322,1.0,1.0,-1.7235254049301147,0.7577677369117737,0.9657576084136964,0.3619516491889953,0.792585015296936,0.792585015296936,0.0,39.73913192749024,49.0,35244.51171875,0.0,407.1194152832031,1.0,281.25799560546875,283.7427978515625,297.2395324707031,300.633056640625,293.1499938964844,293.1499938964844,281.54998779296875,43329.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966820120811462,1.0,0.0,0.0,3.3776955604553223,3.377718210220337,7.612622425767768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.92529296875,0.0,1301.5439453125,1895.4371337890625,0.0,910.493408203125,0.8510788679122925,1.0,0.0,3.0,1.0,0.0
17913240,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9990000128746032,0.395806223154068,0.2596155703067779,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.912150502204895,0.2188336551189422,0.2077123671770095,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9569596648216248,0.2483937442302703,0.174051746726036,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.882201075553894,0.1986885964870453,0.1887276470661163,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7759408950805664,0.1340339928865432,0.6058778762817383,284.856201171875,284.95001220703125,298.5654602050781,294.2235717773437,297.9285583496094,297.4280090332031,284.8666076660156,1.0,0.3157317638397217,0.8533213138580322,0.8533213138580322,1.0,1.0,-1.7235254049301147,0.7577677369117737,0.9657576084136964,0.3619516491889953,0.792585015296936,0.792585015296936,0.0,39.73913192749024,49.0,35244.51171875,0.0,407.1194152832031,1.0,281.25799560546875,283.7427978515625,297.2395324707031,300.633056640625,293.1499938964844,293.1499938964844,281.54998779296875,43329.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966820120811462,1.0,0.0,0.0,3.3776955604553223,3.377718210220337,7.612622425767768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.92529296875,0.0,1301.5439453125,1895.4371337890625,0.0,910.493408203125,0.8510788679122925,1.0,0.0,3.0,1.0,0.0
17913300,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.4012368023395538,0.2611167728900909,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9106881022453308,0.2192591577768325,0.2079883962869644,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.955324649810791,0.2487787753343582,0.174198105931282,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8808419704437256,0.1990291178226471,0.1889360547065735,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7745088934898376,0.1341384798288345,0.6059848070144653,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9525756835937,297.4457397460937,285.0298156738281,1.0,0.3168289363384247,0.8537546396255493,0.8537546396255493,1.0,1.0,-1.7261979579925537,0.759111762046814,0.9670862555503844,0.3625444173812866,0.8909527063369751,0.8909527063369751,0.0,40.01746368408203,49.0,34760.953125,0.0,409.4761657714844,1.0,281.4938049316406,283.9090270996094,297.1542053222656,300.414306640625,293.1499938964844,293.1499938964844,281.54998779296875,35186.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585577130317688,1.0,0.0,0.0,3.4224743843078613,3.42249608039856,7.815804679012217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.27783203125,0.0,1288.7518310546875,1895.4371337890625,0.0,851.6470336914062,0.8571316003799438,1.0,0.0,3.0,1.0,0.0
17913360,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.4056183993816376,0.2674220204353332,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9038068056106568,0.2198484390974044,0.2085295617580413,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.947877824306488,0.2493568211793899,0.1745855510234832,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8745186924934387,0.1995196193456649,0.1893885731697082,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7687733769416809,0.134341150522232,0.6069342494010925,285.0413818359375,284.95001220703125,298.6286926269531,294.2179260253906,297.9727478027344,297.4567565917969,285.0394897460937,1.0,0.3197085559368133,0.8542394042015076,0.8542394042015076,1.0,1.0,-1.7365597486495972,0.7640782594680786,0.9724814891815186,0.3652335405349731,0.9381133913993835,0.9381133913993835,0.0,41.21564102172852,67.0,35059.6640625,0.0,419.0169982910156,1.0,281.5406494140625,283.9027404785156,297.166259765625,300.4658203125,293.1499938964844,293.1499938964844,281.25,31770.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806568264961243,1.0,0.0,0.0,3.5502521991729736,3.55027437210083,8.410303848904732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.9501953125,0.0,1394.2178955078125,1895.4371337890625,0.0,826.7360229492188,0.8799624443054199,1.0,0.0,3.0,1.0,0.0
17913420,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.4091833233833313,0.2932069003582001,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8770895600318909,0.2204739153385162,0.2094563096761703,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.916032075881958,0.2497541308403015,0.1751533299684524,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8494648933410645,0.1999928057193756,0.1901591718196869,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7464608550071716,0.1342329680919647,0.6080640554428101,284.8950500488281,284.95001220703125,298.6902160644531,294.2134704589844,297.99420166015625,297.4453430175781,284.9033508300781,1.0,0.3299821615219116,0.8552088737487793,0.8552088737487793,1.0,1.0,-1.7715847492218018,0.7807869911193848,0.9907978177070618,0.3744341731071472,0.8313214778900146,0.8313214778900146,0.0,46.26054000854492,85.0,36083.28515625,0.0,455.05169677734375,1.0,281.25830078125,283.7514953613281,297.2635498046875,300.6877746582031,293.1499938964844,293.1499938964844,281.54998779296875,39353.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962846875190735,1.0,0.0,0.0,3.450608253479004,3.4506309032440186,7.944830144879234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.79931640625,0.0,1346.1678466796875,1895.4371337890625,0.0,908.3238525390624,0.8635843992233276,1.0,0.0,3.0,1.0,0.0
17913480,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.4091833233833313,0.2932069003582001,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8770895600318909,0.2204739153385162,0.2094563096761703,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.916032075881958,0.2497541308403015,0.1751533299684524,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8494648933410645,0.1999928057193756,0.1901591718196869,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7464608550071716,0.1342329680919647,0.6080640554428101,284.8950500488281,284.95001220703125,298.6902160644531,294.2134704589844,297.99420166015625,297.4453430175781,284.9033508300781,1.0,0.3299821615219116,0.8552088737487793,0.8552088737487793,1.0,1.0,-1.7715847492218018,0.7807869911193848,0.9907978177070618,0.3744341731071472,0.8313214778900146,0.8313214778900146,0.0,46.26054000854492,85.0,36083.28515625,0.0,455.05169677734375,1.0,281.25830078125,283.7514953613281,297.2635498046875,300.6877746582031,293.1499938964844,293.1499938964844,281.54998779296875,39353.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962846875190735,1.0,0.0,0.0,3.450608253479004,3.4506309032440186,7.944830144879234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.79931640625,0.0,1346.1678466796875,1895.4371337890625,0.0,908.3238525390624,0.8635843992233276,1.0,0.0,3.0,1.0,0.0
17913540,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.4080451428890228,0.3315024673938751,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8437663316726685,0.2214739471673965,0.210515022277832,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.878640353679657,0.2506378889083862,0.1758220791816711,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8185521364212036,0.2007947564125061,0.1910479813814163,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7185582518577576,0.1340214014053344,0.6083060503005981,285.0907287597656,284.95001220703125,298.75,294.2104187011719,297.9983825683594,297.4032592773437,285.0906677246094,1.0,0.3449923098087311,0.856178343296051,0.856178343296051,1.0,1.0,-1.8209900856018064,0.8043700456619263,1.0166200399398804,0.3874327838420868,1.0,1.0,0.0,54.45610046386719,88.0,36433.49609375,0.0,511.5163269042969,1.0,281.5412902832031,283.9169006347656,297.1971740722656,300.5715637207031,293.1499938964844,293.1499938964844,281.25,30474.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882526636123657,1.0,0.0,0.0,3.6663239002227774,3.666347026824951,8.969225291366456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.78271484375,0.0,1509.8795166015625,1895.4371337890625,0.0,865.4889526367188,0.9050551056861876,1.0,0.0,3.0,1.0,0.0
17913600,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.4080451428890228,0.3315024673938751,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8437663316726685,0.2214739471673965,0.210515022277832,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.878640353679657,0.2506378889083862,0.1758220791816711,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8185521364212036,0.2007947564125061,0.1910479813814163,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7185582518577576,0.1340214014053344,0.6083060503005981,285.0907287597656,284.95001220703125,298.75,294.2104187011719,297.9983825683594,297.4032592773437,285.0906677246094,1.0,0.3449923098087311,0.856178343296051,0.856178343296051,1.0,1.0,-1.8209900856018064,0.8043700456619263,1.0166200399398804,0.3874327838420868,1.0,1.0,0.0,54.45610046386719,88.0,36433.49609375,0.0,511.5163269042969,1.0,281.5412902832031,283.9169006347656,297.1971740722656,300.5715637207031,293.1499938964844,293.1499938964844,281.25,30474.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882526636123657,1.0,0.0,0.0,3.6663239002227774,3.666347026824951,8.969225291366456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.78271484375,0.0,1509.8795166015625,1895.4371337890625,0.0,865.4889526367188,0.9050551056861876,1.0,0.0,3.0,1.0,0.0
17913660,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.4030207395553589,0.3635314106941223,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8205670714378357,0.2223088443279266,0.2116542160511016,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.852512538433075,0.251162976026535,0.1764972656965255,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7944823503494263,0.2014685571193695,0.1920197308063507,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6953986287117004,0.1335670053958892,0.6078700423240662,284.90753173828125,284.95001220703125,298.80712890625,294.206787109375,297.9911193847656,297.3428039550781,284.90972900390625,1.0,0.3575414717197418,0.8556374907493591,0.8556374907493591,1.0,1.0,-1.862483263015747,0.824050784111023,1.038432478904724,0.398456335067749,0.9030137062072754,0.9030137062072754,0.0,62.203857421875,91.0,37853.8984375,0.0,563.8528442382812,1.0,281.2574462890625,283.7079467773437,297.2843017578125,300.8196716308594,293.1499938964844,293.1499938964844,280.95001220703125,36202.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094768047332764,1.0,0.0,0.0,3.6904919147491455,3.690516233444214,9.087863759305036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.056640625,0.0,1580.220458984375,1895.4371337890625,0.0,982.8402709960938,0.914023756980896,1.0,0.0,3.0,1.0,0.0
17913720,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.4030207395553589,0.3635314106941223,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8205670714378357,0.2223088443279266,0.2116542160511016,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.852512538433075,0.251162976026535,0.1764972656965255,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7944823503494263,0.2014685571193695,0.1920197308063507,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6953986287117004,0.1335670053958892,0.6078700423240662,284.90753173828125,284.95001220703125,298.80712890625,294.206787109375,297.9911193847656,297.3428039550781,284.90972900390625,1.0,0.3575414717197418,0.8556374907493591,0.8556374907493591,1.0,1.0,-1.862483263015747,0.824050784111023,1.038432478904724,0.398456335067749,0.9030137062072754,0.9030137062072754,0.0,62.203857421875,91.0,37853.8984375,0.0,563.8528442382812,1.0,281.2574462890625,283.7079467773437,297.2843017578125,300.8196716308594,293.1499938964844,293.1499938964844,280.95001220703125,36202.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094768047332764,1.0,0.0,0.0,3.6904919147491455,3.690516233444214,9.087863759305036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.056640625,0.0,1580.220458984375,1895.4371337890625,0.0,982.8402709960938,0.914023756980896,1.0,0.0,3.0,1.0,0.0
17913780,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9670390486717224,0.4015887677669525,0.3616999685764313,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7921658754348755,0.2231214493513107,0.2127601206302642,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8239676356315613,0.2515505850315094,0.1770225763320922,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7663514614105225,0.2021426856517791,0.1929960995912552,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.6683879494667053,0.1331286430358886,0.6074808239936829,284.8467712402344,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.3090515136719,284.8591003417969,1.0,0.366672158241272,0.855096697807312,0.855096697807312,1.0,1.0,-1.862769365310669,0.8240920901298523,1.038677215576172,0.3986501693725586,0.7835215926170349,0.7835215926170349,0.0,72.00386047363281,79.0,37813.296875,0.0,595.188232421875,1.0,280.9593505859375,283.66552734375,297.2422180175781,300.8109130859375,293.1499938964844,293.1499938964844,281.25,44827.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226121783256531,1.0,0.0,0.0,3.328892946243286,3.328915596008301,7.394230010504543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.34130859375,0.0,1264.6456298828125,1895.4371337890625,0.0,1061.819580078125,0.8431165814399719,1.0,0.0,3.0,1.0,0.0
17913840,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9670390486717224,0.4015887677669525,0.3616999685764313,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7921658754348755,0.2231214493513107,0.2127601206302642,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8239676356315613,0.2515505850315094,0.1770225763320922,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7663514614105225,0.2021426856517791,0.1929960995912552,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.6683879494667053,0.1331286430358886,0.6074808239936829,284.8467712402344,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.3090515136719,284.8591003417969,1.0,0.366672158241272,0.855096697807312,0.855096697807312,1.0,1.0,-1.862769365310669,0.8240920901298523,1.038677215576172,0.3986501693725586,0.7835215926170349,0.7835215926170349,0.0,72.00386047363281,79.0,37813.296875,0.0,595.188232421875,1.0,280.9593505859375,283.66552734375,297.2422180175781,300.8109130859375,293.1499938964844,293.1499938964844,281.25,44827.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226121783256531,1.0,0.0,0.0,3.328892946243286,3.328915596008301,7.394230010504543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.34130859375,0.0,1264.6456298828125,1895.4371337890625,0.0,1061.819580078125,0.8431165814399719,1.0,0.0,3.0,1.0,0.0
17913900,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.962231993675232,0.4032709896564483,0.3626036942005157,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7883339524269104,0.2239435911178589,0.2134174406528473,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8200775980949402,0.2522415816783905,0.1773876994848251,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7627350091934204,0.2028652429580688,0.193573772907257,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6644730567932129,0.1332675516605377,0.6076895594596863,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0083312988281,297.30963134765625,285.0124816894531,1.0,0.3683961927890777,0.8548262715339661,0.8548262715339661,1.0,1.0,-1.86602246761322,0.8256281018257141,1.0403944253921509,0.3994477391242981,0.8752334117889404,0.8752334117889404,0.0,73.80033874511719,79.0,37334.64453125,0.0,603.2232666015625,1.0,281.19415283203125,283.82049560546875,297.1376647949219,300.5638732910156,293.1499938964844,293.1499938964844,281.25,35723.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112322211265564,1.0,0.0,0.0,3.382930994033813,3.3829524517059326,7.636240297870245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.97900390625,0.0,1253.9285888671875,1895.4371337890625,0.0,993.1250610351562,0.8488683700561523,1.0,0.0,3.0,1.0,0.0
17913960,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9646604657173156,0.4055077731609344,0.3644088804721832,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7901194095611572,0.2249873578548431,0.2143107503652572,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8215360045433044,0.2531695961952209,0.1779668033123016,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7643817067146301,0.2037974298000335,0.1943657100200653,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6654732823371887,0.1336404085159301,0.6088550090789795,285.01580810546875,284.95001220703125,298.9115600585937,294.1924133300781,298.0225830078125,297.3149719238281,285.0133972167969,1.0,0.3689373731613159,0.85469651222229,0.85469651222229,1.0,1.0,-1.8723063468933103,0.8286177515983582,1.0436885356903076,0.4010709822177887,0.90814608335495,0.90814608335495,0.0,73.70231628417969,67.0,37547.48046875,0.0,607.4428100585938,1.0,281.2405090332031,283.8099365234375,297.1390686035156,300.59747314453125,293.1499938964844,293.1499938964844,280.95001220703125,32599.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056418418884277,1.0,0.0,0.0,3.495187282562256,3.495209217071533,8.151437782544235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.90234375,0.0,1343.2926025390625,1895.4371337890625,0.0,960.6685791015624,0.8681124448776245,1.0,0.0,3.0,1.0,0.0
17914020,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9786335825920104,0.4089974462985992,0.3676159679889679,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8020296692848206,0.2267461270093917,0.2159173637628555,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.832156240940094,0.2544889152050018,0.1788875460624694,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.77562016248703,0.2053759694099426,0.195792093873024,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.674966037273407,0.1343605518341064,0.6114529371261597,284.8909912109375,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194885253906,284.8993530273437,1.0,0.3671275079250335,0.8544370532035828,0.8544370532035828,1.0,1.0,-1.884027004241944,0.8341766595840454,1.049850344657898,0.4041713774204254,0.802086353302002,0.802086353302002,0.0,70.452880859375,55.0,38029.25,0.0,605.53564453125,1.0,280.9589233398437,283.69110107421875,297.2143249511719,300.76739501953125,293.1499938964844,293.1499938964844,281.25,40834.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175494194030762,1.0,0.0,0.0,3.319353580474853,3.319375276565552,7.351912358899426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.33203125,0.0,1228.3778076171875,1895.4371337890625,0.0,1030.83056640625,0.8365691900253296,1.0,0.0,3.0,1.0,0.0
17914080,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9786335825920104,0.4089974462985992,0.3676159679889679,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8020296692848206,0.2267461270093917,0.2159173637628555,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.832156240940094,0.2544889152050018,0.1788875460624694,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.77562016248703,0.2053759694099426,0.195792093873024,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.674966037273407,0.1343605518341064,0.6114529371261597,284.8909912109375,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194885253906,284.8993530273437,1.0,0.3671275079250335,0.8544370532035828,0.8544370532035828,1.0,1.0,-1.884027004241944,0.8341766595840454,1.049850344657898,0.4041713774204254,0.802086353302002,0.802086353302002,0.0,70.452880859375,55.0,38029.25,0.0,605.53564453125,1.0,280.9589233398437,283.69110107421875,297.2143249511719,300.76739501953125,293.1499938964844,293.1499938964844,281.25,40834.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175494194030762,1.0,0.0,0.0,3.319353580474853,3.319375276565552,7.351912358899426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.33203125,0.0,1228.3778076171875,1895.4371337890625,0.0,1030.83056640625,0.8365691900253296,1.0,0.0,3.0,1.0,0.0
17914140,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.4139675199985504,0.3700669109821319,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8236661553382874,0.2291490584611892,0.2177262306213379,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8533995151519775,0.2565441131591797,0.1799571067094802,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7976049184799194,0.2075484246015548,0.1974003165960312,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943231821060181,0.1356232166290283,0.6151201128959656,285.0406494140625,284.95001220703125,299.0041809082031,294.1697692871094,298.0746459960937,297.3334045410156,285.0368347167969,1.0,0.3625469505786896,0.8541775941848755,0.8541775941848755,1.0,1.0,-1.8950141668319704,0.8393251895904541,1.055688977241516,0.4073121249675751,0.9352973103523254,0.9352973103523254,0.0,64.28759002685547,43.0,37870.984375,0.0,594.1934204101562,1.0,281.2404479980469,283.8168640136719,297.1388854980469,300.61395263671875,293.1499938964844,293.1499938964844,280.95001220703125,31253.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062003970146179,1.0,0.0,0.0,3.519399404525757,3.519421339035034,8.264763096121897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.630859375,0.0,1358.418701171875,1895.4371337890625,0.0,963.8722534179688,0.8724495768547058,1.0,0.0,3.0,1.0,0.0
17914200,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.4139675199985504,0.3700669109821319,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8236661553382874,0.2291490584611892,0.2177262306213379,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8533995151519775,0.2565441131591797,0.1799571067094802,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7976049184799194,0.2075484246015548,0.1974003165960312,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943231821060181,0.1356232166290283,0.6151201128959656,285.0406494140625,284.95001220703125,299.0041809082031,294.1697692871094,298.0746459960937,297.3334045410156,285.0368347167969,1.0,0.3625469505786896,0.8541775941848755,0.8541775941848755,1.0,1.0,-1.8950141668319704,0.8393251895904541,1.055688977241516,0.4073121249675751,0.9352973103523254,0.9352973103523254,0.0,64.28759002685547,43.0,37870.984375,0.0,594.1934204101562,1.0,281.2404479980469,283.8168640136719,297.1388854980469,300.61395263671875,293.1499938964844,293.1499938964844,280.95001220703125,31253.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062003970146179,1.0,0.0,0.0,3.519399404525757,3.519421339035034,8.264763096121897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.630859375,0.0,1358.418701171875,1895.4371337890625,0.0,963.8722534179688,0.8724495768547058,1.0,0.0,3.0,1.0,0.0
17914260,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.421882688999176,0.3456554710865021,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8438858985900879,0.2311960905790329,0.2196005284786224,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8748410940170288,0.2580373883247375,0.1809997409582138,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8183889389038086,0.2093994468450546,0.1990783065557479,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7131962180137634,0.1368244141340255,0.6197996139526367,284.8707275390625,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3598022460937,284.8774719238281,1.0,0.3548895120620727,0.8540225625038147,0.8540225625038147,1.0,1.0,-1.8786066770553589,0.8314903378486633,1.0471162796020508,0.4029288291931152,0.7997381687164307,0.7997381687164307,0.0,58.65632629394531,31.0,37954.78515625,0.0,563.8765869140625,1.0,280.959228515625,283.6612854003906,297.197021484375,300.7618713378906,293.1499938964844,293.1499938964844,281.25,41302.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204963326454163,1.0,0.0,0.0,3.349717378616333,3.349739551544189,7.487031439268321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.49072265625,0.0,1260.4561767578125,1895.4371337890625,0.0,1048.7862548828125,0.8430129289627075,1.0,0.0,3.0,1.0,0.0
17914320,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.421882688999176,0.3456554710865021,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8438858985900879,0.2311960905790329,0.2196005284786224,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8748410940170288,0.2580373883247375,0.1809997409582138,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8183889389038086,0.2093994468450546,0.1990783065557479,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7131962180137634,0.1368244141340255,0.6197996139526367,284.8707275390625,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3598022460937,284.8774719238281,1.0,0.3548895120620727,0.8540225625038147,0.8540225625038147,1.0,1.0,-1.8786066770553589,0.8314903378486633,1.0471162796020508,0.4029288291931152,0.7997381687164307,0.7997381687164307,0.0,58.65632629394531,31.0,37954.78515625,0.0,563.8765869140625,1.0,280.959228515625,283.6612854003906,297.197021484375,300.7618713378906,293.1499938964844,293.1499938964844,281.25,41302.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204963326454163,1.0,0.0,0.0,3.349717378616333,3.349739551544189,7.487031439268321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.49072265625,0.0,1260.4561767578125,1895.4371337890625,0.0,1048.7862548828125,0.8430129289627075,1.0,0.0,3.0,1.0,0.0
17914380,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4363309144973755,0.3134371936321258,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8740411400794983,0.2338069826364517,0.2216165661811828,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9066774845123292,0.2601922750473022,0.1821442693471908,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8462318181991577,0.2117578238248825,0.2008752226829528,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7375816106796265,0.1386061012744903,0.6256788372993469,285.00372314453125,284.95001220703125,299.0867004394531,294.14031982421875,298.15985107421875,297.42254638671875,284.9986267089844,1.0,0.3447036445140838,0.8538675904273987,0.8538675904273987,1.0,1.0,-1.852933883666992,0.8192269206047058,1.0337070226669312,0.3961766362190246,0.903918445110321,0.903918445110321,0.0,51.76152420043945,34.0,37156.59765625,0.0,524.330810546875,1.0,281.24041748046875,283.7850646972656,297.0948486328125,300.54315185546875,293.1499938964844,293.1499938964844,280.95001220703125,32621.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060749888420105,1.0,0.0,0.0,3.495048999786377,3.4950709342956543,8.150792041305976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.0830078125,0.0,1343.3092041015625,1895.4371337890625,0.0,963.1521606445312,0.8678224682807922,1.0,0.0,3.0,1.0,0.0
17914440,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4363309144973755,0.3134371936321258,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8740411400794983,0.2338069826364517,0.2216165661811828,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9066774845123292,0.2601922750473022,0.1821442693471908,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8462318181991577,0.2117578238248825,0.2008752226829528,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7375816106796265,0.1386061012744903,0.6256788372993469,285.00372314453125,284.95001220703125,299.0867004394531,294.14031982421875,298.15985107421875,297.42254638671875,284.9986267089844,1.0,0.3447036445140838,0.8538675904273987,0.8538675904273987,1.0,1.0,-1.852933883666992,0.8192269206047058,1.0337070226669312,0.3961766362190246,0.903918445110321,0.903918445110321,0.0,51.76152420043945,34.0,37156.59765625,0.0,524.330810546875,1.0,281.24041748046875,283.7850646972656,297.0948486328125,300.54315185546875,293.1499938964844,293.1499938964844,280.95001220703125,32621.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060749888420105,1.0,0.0,0.0,3.495048999786377,3.4950709342956543,8.150792041305976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.0830078125,0.0,1343.3092041015625,1895.4371337890625,0.0,963.1521606445312,0.8678224682807922,1.0,0.0,3.0,1.0,0.0
17914500,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.444663405418396,0.2995317876338959,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.889238715171814,0.2350474447011947,0.2227781414985656,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9236806035041808,0.2611364722251892,0.1828263252973556,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8602261543273926,0.2128796577453613,0.2019168883562088,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7497069239616394,0.1395936757326126,0.6296991109848022,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1893615722656,297.460693359375,284.8428955078125,1.0,0.3412084579467773,0.8537901043891907,0.8537901043891907,1.0,1.0,-1.8445199728012085,0.8152371048927307,1.029282808303833,0.3938585817813873,0.8030195832252502,0.8030195832252502,0.0,49.03664779663086,34.0,37621.9296875,0.0,510.13421630859375,1.0,281.0014038085937,283.62066650390625,297.16668701171875,300.7377014160156,293.1499938964844,293.1499938964844,280.95001220703125,38298.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137400269508362,1.0,0.0,0.0,3.4462814331054688,3.4463038444519043,7.924917895252293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.99853515625,0.0,1334.3516845703125,1895.4371337890625,0.0,1007.9642944335938,0.8584530353546143,1.0,0.0,3.0,1.0,0.0
17914560,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.4528307914733886,0.2884179055690765,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.902275025844574,0.2362023591995239,0.2237975597381591,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9383832812309264,0.2619538009166717,0.1833504736423492,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8724527359008789,0.2139200717210769,0.2028301209211349,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7605164647102356,0.1405756920576095,0.633660614490509,284.87646484375,284.95001220703125,299.1247253417969,294.1235046386719,298.2181091308594,297.4975891113281,284.88604736328125,1.0,0.3384986519813537,0.8541709184646606,0.8541709184646606,1.0,1.0,-1.8388787508010864,0.8125929236412048,1.0262857675552368,0.3923673033714294,0.7830966711044312,0.7830966711044312,0.0,46.96846771240234,37.0,37126.546875,0.0,499.9285583496094,1.0,280.95977783203125,283.6812744140625,297.1435241699219,300.6526794433594,293.1499938964844,293.1499938964844,281.25,42282.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155246496200562,1.0,0.0,0.0,3.2515666484832764,3.2515881061553955,7.054701427477994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.63525390625,0.0,1175.299560546875,1895.4371337890625,0.0,1018.6279296875,0.8233327269554138,1.0,0.0,3.0,1.0,0.0
